time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420180,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.5798565149307251,0.2273515611886978,0.2180412709712982,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.7177126407623291,0.4348810315132141,0.2975571751594543,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.8016868233680725,0.6181147694587708,0.4407142698764801,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.6466318964958191,0.3175716996192932,0.3146431148052215,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.5460837483406067,0.1942940503358841,0.9410382509231568,286.3710327148437,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0775146484375,286.3712158203125,1.0,0.6906093955039978,1.0,1.0,0.0,1.0,-2.8088862895965576,2.808879852294922,6.346218469843734e-06,2.170799493789673,0.8442903757095337,0.8442903757095337,0.0,412.9388122558594,410.0,31942.9375,-0.0,3243.792236328125,1.0,283.1499938964844,285.5713195800781,293.2605285644531,295.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,31129.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968804836273193,1.0,0.0,0.0,3.1512839794158936,3.1513028144836426,6.626259505537746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.3330078125,0.0,1014.4165649414062,1895.4371337890625,0.0,2442.93896484375,0.783605694770813,1.0,0.0,3.0,1.0,0.0
12420240,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.5798565149307251,0.2273515611886978,0.2180412709712982,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710632324219,0.7177126407623291,0.4348810315132141,0.2975571751594543,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.8016868233680725,0.6181147694587708,0.4407142698764801,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.6466318964958191,0.3175716996192932,0.3146431148052215,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709411621094,0.5460837483406067,0.1942940503358841,0.9410382509231568,286.3710327148437,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0775146484375,286.3712158203125,1.0,0.6906093955039978,1.0,1.0,0.0,1.0,-2.8088862895965576,2.808879852294922,6.346218469843734e-06,2.170799493789673,0.8442903757095337,0.8442903757095337,0.0,412.9388122558594,410.0,31942.9375,-0.0,3243.792236328125,1.0,283.1499938964844,285.5713195800781,293.2605285644531,295.38134765625,293.1499938964844,293.1499938964844,283.1499938964844,31129.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968804836273193,1.0,0.0,0.0,3.1512839794158936,3.1513028144836426,6.626259505537746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.3330078125,0.0,1014.4165649414062,1895.4371337890625,0.0,2442.93896484375,0.783605694770813,1.0,0.0,3.0,1.0,0.0
12420300,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38092041015625,0.5790004134178162,0.2265529632568359,0.2173407822847366,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3811950683594,0.7170265316963196,0.4337342083454132,0.296815276145935,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3812561035156,0.8011999726295471,0.6172727346420288,0.4401476383209228,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810729980469,0.6459985971450806,0.3167150020599365,0.3138549625873565,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.380859375,0.5452044010162354,0.1935634613037109,0.9378485083580016,286.38116455078125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.07427978515625,286.3817138671875,1.0,0.6898676753044128,1.0,1.0,0.0,1.0,-2.8013086318969727,2.801302433013916,6.312035566224949e-06,2.1649482250213623,0.8387355804443359,0.8387355804443359,0.0,413.0062255859375,410.0,31562.4375,-0.0,3228.5146484375,1.0,283.1499938964844,285.5866394042969,293.2338256835937,295.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,30523.33203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937546372413635,1.0,0.0,0.0,3.0932695865631104,3.093287706375122,6.38452888779284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.994140625,0.0,962.7752685546876,1895.4371337890625,0.0,2414.468017578125,0.7726708650588989,1.0,0.0,3.0,1.0,0.0
12420360,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865051269531,0.5781416893005371,0.2257477939128875,0.2166373431682586,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866577148437,0.7163371443748474,0.4325777292251587,0.2960697412490845,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866882324219,0.800710916519165,0.6164065003395081,0.4395709037780761,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865966796875,0.6453642249107361,0.3158473372459411,0.3130590617656708,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.386474609375,0.5443214774131775,0.192825973033905,0.9346321821212769,286.3866271972656,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.0711975097656,286.386962890625,1.0,0.6891142725944519,1.0,1.0,0.0,1.0,-2.793668270111084,2.793661832809448,6.27766030447674e-06,2.159047842025757,0.832866907119751,0.832866907119751,0.0,413.0608215332031,410.0,31230.439453125,-0.0,3213.10107421875,1.0,283.1499938964844,285.5965270996094,293.2071533203125,295.2857666015625,293.1499938964844,293.1499938964844,283.1499938964844,30216.908203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905265688896179,1.0,0.0,0.0,3.0488035678863525,3.048821210861206,6.202292297530221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.58984375,0.0,925.379150390625,1895.4371337890625,0.0,2385.146728515625,0.7595221400260925,1.0,0.0,3.0,1.0,0.0
12420420,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.576400876045227,0.2241242676973343,0.2152133733034134,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.7149348258972168,0.4302446246147156,0.2945605814456939,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7997092008590698,0.6146251559257507,0.4383731186389923,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.6440813541412354,0.3140859603881836,0.3114373385906219,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.5425357222557068,0.1913345605134964,0.9281087517738342,286.4061279296875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06549072265625,286.4066162109375,1.0,0.6875756978988647,1.0,1.0,0.0,1.0,-2.778137445449829,2.7781310081481934,6.2080694078758825e-06,2.1470513343811035,0.8205193281173706,0.8205193281173706,0.0,413.1508483886719,410.0,30478.978515625,-0.0,3181.83984375,1.0,283.1499938964844,285.6254272460937,293.15167236328125,295.1857604980469,293.1499938964844,293.1499938964844,283.1499938964844,29294.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835661768913269,1.0,0.0,0.0,2.940232753753662,2.940249443054199,5.768418418483634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.54248046875,0.0,837.1783447265625,1895.4371337890625,0.0,2322.217041015625,0.7341081500053406,1.0,0.0,3.0,1.0,0.0
12420480,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.40594482421875,0.576400876045227,0.2241242676973343,0.2152133733034134,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4061279296875,0.7149348258972168,0.4302446246147156,0.2945605814456939,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4062194824219,0.7997092008590698,0.6146251559257507,0.4383731186389923,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40606689453125,0.6440813541412354,0.3140859603881836,0.3114373385906219,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.5425357222557068,0.1913345605134964,0.9281087517738342,286.4061279296875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.06549072265625,286.4066162109375,1.0,0.6875756978988647,1.0,1.0,0.0,1.0,-2.778137445449829,2.7781310081481934,6.2080694078758825e-06,2.1470513343811035,0.8205193281173706,0.8205193281173706,0.0,413.1508483886719,410.0,30478.978515625,-0.0,3181.83984375,1.0,283.1499938964844,285.6254272460937,293.15167236328125,295.1857604980469,293.1499938964844,293.1499938964844,283.1499938964844,29294.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835661768913269,1.0,0.0,0.0,2.940232753753662,2.940249443054199,5.768418418483634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.54248046875,0.0,837.1783447265625,1895.4371337890625,0.0,2322.217041015625,0.7341081500053406,1.0,0.0,3.0,1.0,0.0
12420540,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4200134277344,0.5755227208137512,0.2233103960752487,0.2144966870546341,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.7142242193222046,0.4290743470191955,0.2938009798526764,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.799200713634491,0.6137199997901917,0.4377589821815491,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.6434358358383179,0.3131972849369049,0.310616135597229,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198608398437,0.5416370630264282,0.1905845254659652,0.9248189330101012,286.4203491210937,287.343017578125,292.2201538085937,290.1595153808594,292.2216186523437,297.0628356933594,286.4212951660156,1.0,0.6867961883544922,1.0,1.0,0.0,1.0,-2.7702932357788086,2.770287036895752,6.173065685288748e-06,2.140990972518921,0.8140804767608643,0.8140804767608643,0.0,413.18841552734375,410.0,30059.302734375,-0.0,3166.10009765625,1.0,283.1499938964844,285.6446228027344,293.1229248046875,295.1327209472656,293.1499938964844,293.1499938964844,283.1499938964844,28679.962890625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798359990119934,1.0,0.0,0.0,2.8764636516571045,2.8764796257019043,5.520915919987601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.96240234375,0.0,787.6666870117188,1895.4371337890625,0.0,2288.66796875,0.7219142317771912,1.0,0.0,3.0,1.0,0.0
12420600,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4296569824219,0.5746381282806396,0.2224871814250946,0.2137748301029205,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.429931640625,0.7135054469108582,0.4278901219367981,0.2930351197719574,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4300231933594,0.7986902594566345,0.6127973198890686,0.4371379911899566,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4298095703125,0.6427862644195557,0.3122947812080383,0.309784859418869,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4295654296875,0.5407311320304871,0.1898246258497238,0.9214923977851868,286.4299011230469,287.388671875,292.1833190917969,290.1320495605469,292.184814453125,297.0603332519531,286.4306030273437,1.0,0.6860049962997437,1.0,1.0,0.0,1.0,-2.7623677253723145,2.762361526489258,6.137799118732801e-06,2.1348676681518555,0.807303249835968,0.807303249835968,0.0,413.2169494628906,410.0,29688.810546875,-0.0,3150.211669921875,1.0,283.1499938964844,285.6583557128906,293.0941162109375,295.0813293457031,293.1499938964844,293.1499938964844,283.1499938964844,28363.296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759522795677185,1.0,0.0,0.0,2.825902938842773,2.825918436050415,5.328535053195083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.32763671875,0.0,750.811767578125,1895.4371337890625,0.0,2253.87548828125,0.7074492573738098,1.0,0.0,3.0,1.0,0.0
12420660,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.5728608965873718,0.220844104886055,0.2123286575078964,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45849609375,0.712051510810852,0.425524353981018,0.2915001511573791,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.7976639270782471,0.6109437942504883,0.4358815252780914,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583435058594,0.6414841413497925,0.3104822337627411,0.3081096410751343,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580078125,0.5389147400856018,0.1883023381233215,0.9148104190826416,286.4584655761719,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0557861328125,286.4593505859375,1.0,0.6844122409820557,1.0,1.0,0.0,1.0,-2.746440887451172,2.7464346885681152,6.067229151085485e-06,2.1225602626800537,0.7932891845703125,0.7932891845703125,0.0,413.262451171875,410.0,28859.619140625,-0.0,3118.406494140625,1.0,283.1499938964844,285.6956481933594,293.03466796875,294.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,27420.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676312923431396,1.0,0.0,0.0,2.7061750888824463,2.7061896324157715,4.886580882157432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.0478515625,0.0,667.185546875,1895.4371337890625,0.0,2179.832763671875,0.6796308755874634,1.0,0.0,3.0,1.0,0.0
12420720,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4581298828125,0.5728608965873718,0.220844104886055,0.2123286575078964,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.45849609375,0.712051510810852,0.425524353981018,0.2915001511573791,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4585876464844,0.7976639270782471,0.6109437942504883,0.4358815252780914,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4583435058594,0.6414841413497925,0.3104822337627411,0.3081096410751343,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4580078125,0.5389147400856018,0.1883023381233215,0.9148104190826416,286.4584655761719,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0557861328125,286.4593505859375,1.0,0.6844122409820557,1.0,1.0,0.0,1.0,-2.746440887451172,2.7464346885681152,6.067229151085485e-06,2.1225602626800537,0.7932891845703125,0.7932891845703125,0.0,413.262451171875,410.0,28859.619140625,-0.0,3118.406494140625,1.0,283.1499938964844,285.6956481933594,293.03466796875,294.9726257324219,293.1499938964844,293.1499938964844,283.1499938964844,27420.326171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676312923431396,1.0,0.0,0.0,2.7061750888824463,2.7061896324157715,4.886580882157432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.0478515625,0.0,667.185546875,1895.4371337890625,0.0,2179.832763671875,0.6796308755874634,1.0,0.0,3.0,1.0,0.0
12420780,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.5710760354995728,0.2192020267248153,0.2108808606863021,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.7105751633644104,0.4231567680835724,0.2899616658687591,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.7966374754905701,0.609080970287323,0.4346149861812591,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920654296875,0.6401795148849487,0.3086560368537903,0.3064187169075012,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.5370935797691345,0.1867738664150238,0.9080893993377686,286.4921875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0517883300781,286.4933166503906,1.0,0.6828063130378723,1.0,1.0,0.0,1.0,-2.7304282188415527,2.730422258377075,5.996686468279222e-06,2.11018443107605,0.778547465801239,0.778547465801239,0.0,413.28948974609375,410.0,27991.255859375,-0.0,3086.58349609375,1.0,283.1499938964844,285.7376403808594,292.97344970703125,294.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,26463.1171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758547842502594,1.0,0.0,0.0,2.581538200378418,2.5815517902374268,4.446829677817732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.845703125,0.0,587.1741333007812,1895.4371337890625,0.0,2099.847900390625,0.6507723927497864,1.0,0.0,3.0,1.0,0.0
12420840,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4917907714844,0.5710760354995728,0.2192020267248153,0.2108808606863021,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4922180175781,0.7105751633644104,0.4231567680835724,0.2899616658687591,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.49237060546875,0.7966374754905701,0.609080970287323,0.4346149861812591,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4920654296875,0.6401795148849487,0.3086560368537903,0.3064187169075012,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4916381835937,0.5370935797691345,0.1867738664150238,0.9080893993377686,286.4921875,287.5705261230469,292.0366516113281,290.01873779296875,292.0381774902344,297.0517883300781,286.4933166503906,1.0,0.6828063130378723,1.0,1.0,0.0,1.0,-2.7304282188415527,2.730422258377075,5.996686468279222e-06,2.11018443107605,0.778547465801239,0.778547465801239,0.0,413.28948974609375,410.0,27991.255859375,-0.0,3086.58349609375,1.0,283.1499938964844,285.7376403808594,292.97344970703125,294.8598022460937,293.1499938964844,293.1499938964844,283.1499938964844,26463.1171875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758547842502594,1.0,0.0,0.0,2.581538200378418,2.5815517902374268,4.446829677817732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.845703125,0.0,587.1741333007812,1895.4371337890625,0.0,2099.847900390625,0.6507723927497864,1.0,0.0,3.0,1.0,0.0
12420900,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5138244628906,0.5701802968978882,0.2183837890625,0.2101565450429916,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51446533203125,0.7098271250724792,0.4219756424427032,0.2891914546489715,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.51470947265625,0.7961236834526062,0.608151912689209,0.4339785575866699,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.51422119140625,0.6395258903503418,0.3077404797077179,0.3055680096149444,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5135803222656,0.5361816883087158,0.1860093474388122,0.9047181606292723,286.514404296875,287.6159973144531,292.0,289.989501953125,292.00152587890625,297.0500183105469,286.5160827636719,1.0,0.682000458240509,1.0,1.0,0.0,1.0,-2.722396850585937,2.72239089012146,5.961458100500749e-06,2.103976011276245,0.7709704041481018,0.7709704041481018,0.0,413.2986755371094,410.0,27508.013671875,-0.0,3070.692626953125,1.0,283.1499938964844,285.7640686035156,292.94189453125,294.8001403808594,293.1499938964844,293.1499938964844,283.1499938964844,25823.841796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536776065826416,1.0,0.0,0.0,2.5101821422576904,2.510195255279541,4.204398464935366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.0498046875,0.0,543.9515380859375,1895.4371337890625,0.0,2057.3515625,0.6369470357894897,1.0,0.0,3.0,1.0,0.0
12420960,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53106689453125,0.5692914724349976,0.2175681442022323,0.2094378620386123,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5315856933594,0.709079384803772,0.4207972288131714,0.2884260714054107,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.7956185340881348,0.607225239276886,0.4333496391773224,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5313720703125,0.6388774514198303,0.3068242073059082,0.3047196269035339,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5308837890625,0.5352757573127747,0.1852457225322723,0.9013580679893494,286.53155517578125,287.6614685058594,291.9633483886719,289.9599914550781,291.96484375,297.0483703613281,286.5329284667969,1.0,0.6811956763267517,1.0,1.0,0.0,1.0,-2.714406013488769,2.714400053024292,5.926510311837774e-06,2.097799062728882,0.7631535530090332,0.7631535530090332,0.0,413.2992858886719,410.0,27083.697265625,-0.0,3054.902587890625,1.0,283.1499938964844,285.7846069335937,292.9106140136719,294.74298095703125,293.1499938964844,293.1499938964844,283.1499938964844,25488.6328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486428618431091,1.0,0.0,0.0,2.452635765075684,2.452648162841797,4.013834313809639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.869140625,0.0,511.5912170410156,1895.4371337890625,0.0,2013.7218017578125,0.62102872133255,1.0,0.0,3.0,1.0,0.0
12421020,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.5681516528129578,0.2165316045284271,0.2085187286138534,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5628967285156,0.7081124782562256,0.4192979037761688,0.2874468564987182,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5631408691406,0.79497230052948,0.6060521006584167,0.4325439631938934,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5626220703125,0.6380468010902405,0.3056540489196777,0.303630381822586,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619201660156,0.5341166853904724,0.1842717379331588,0.8970548510551453,286.5628356933594,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.04644775390625,286.56463623046875,1.0,0.680165708065033,1.0,1.0,0.0,1.0,-2.704171657562256,2.7041656970977783,5.881897777726408e-06,2.0898866653442383,0.7530407905578613,0.7530407905578613,0.0,413.2980041503906,410.0,26454.005859375,-0.0,3034.757568359375,1.0,283.1499938964844,285.8205261230469,292.8692321777344,294.6646728515625,293.1499938964844,293.1499938964844,283.1499938964844,24728.568359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418110370635986,1.0,0.0,0.0,2.3624072074890137,2.3624188899993896,3.723941688349442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.14892578125,0.0,462.4149475097656,1895.4371337890625,0.0,1955.0343017578125,0.6029942631721497,1.0,0.0,3.0,1.0,0.0
12421080,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.57635498046875,0.5675162076950073,0.2159501612186432,0.2080065160989761,296.9854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.57696533203125,0.7075717449188232,0.4184564054012298,0.2869003713130951,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5771789550781,0.7946156859397888,0.6053938865661621,0.4320975542068481,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57672119140625,0.6375836730003357,0.3049954175949096,0.3030203878879547,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5761413574219,0.5334700345993042,0.183724820613861,0.8946468234062195,286.576904296875,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.0454406738281,286.5785522460937,1.0,0.6795884966850281,1.0,1.0,0.0,1.0,-2.6984546184539795,2.698448657989502,5.857051746716024e-06,2.085467338562012,0.7471951246261597,0.7471951246261597,0.0,413.2921142578125,410.0,26136.736328125,-0.0,3023.52294921875,1.0,283.1499938964844,285.8368530273437,292.8463134765625,294.6223449707031,293.1499938964844,293.1499938964844,283.1499938964844,24490.458984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737854540348053,1.0,0.0,0.0,2.320159435272217,2.3201708793640137,3.591939901070873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.2509765625,0.0,441.0838623046875,1895.4371337890625,0.0,1921.330810546875,0.5905613899230957,1.0,0.0,3.0,1.0,0.0
12421140,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278991699219,0.5657581686973572,0.2143548280000686,0.2065929025411605,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.706076443195343,0.4161438941955566,0.2853908538818359,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.7936367988586426,0.6036036014556885,0.4308699369430542,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.6363030672073364,0.3031774759292602,0.3013284206390381,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.5316843390464783,0.1822175085544586,0.8879842162132263,286.6285705566406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0430603027344,286.6304931640625,1.0,0.6779926419258118,1.0,1.0,0.0,1.0,-2.6826491355896,2.682643413543701,5.788630005554296e-06,2.073247194290161,0.7307558059692383,0.7307558059692383,0.0,413.2688598632813,410.0,25151.37890625,-0.0,2992.591796875,1.0,283.1499938964844,285.8944091796875,292.7806701660156,294.498046875,293.1499938964844,293.1499938964844,283.1499938964844,23466.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261170148849487,1.0,0.0,0.0,2.185101270675659,2.18511176109314,3.185931802818232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2177734375,0.0,376.2648010253906,1895.4371337890625,0.0,1822.6414794921875,0.5595991611480713,1.0,0.0,3.0,1.0,0.0
12421200,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6278991699219,0.5657581686973572,0.2143548280000686,0.2065929025411605,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6286315917969,0.706076443195343,0.4161438941955566,0.2853908538818359,297.03936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62890625,0.7936367988586426,0.6036036014556885,0.4308699369430542,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283569335937,0.6363030672073364,0.3031774759292602,0.3013284206390381,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6276550292969,0.5316843390464783,0.1822175085544586,0.8879842162132263,286.6285705566406,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.0430603027344,286.6304931640625,1.0,0.6779926419258118,1.0,1.0,0.0,1.0,-2.6826491355896,2.682643413543701,5.788630005554296e-06,2.073247194290161,0.7307558059692383,0.7307558059692383,0.0,413.2688598632813,410.0,25151.37890625,-0.0,2992.591796875,1.0,283.1499938964844,285.8944091796875,292.7806701660156,294.498046875,293.1499938964844,293.1499938964844,283.1499938964844,23466.232421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261170148849487,1.0,0.0,0.0,2.185101270675659,2.18511176109314,3.185931802818232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.2177734375,0.0,376.2648010253906,1895.4371337890625,0.0,1822.6414794921875,0.5595991611480713,1.0,0.0,3.0,1.0,0.0
12421260,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.5640251040458679,0.2127883434295654,0.2052026987075805,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.7046027779579163,0.4138687252998352,0.283903568983078,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.792690098285675,0.6018720865249634,0.4296787679195404,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.6350400447845459,0.3013778030872345,0.2996507585048675,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.5299262404441833,0.1807296276092529,0.8813969492912292,286.6866760253906,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.04119873046875,286.6889038085937,1.0,0.6764156222343445,1.0,1.0,0.0,1.0,-2.6670618057250977,2.667056083679199,5.721543857362121e-06,2.061194658279419,0.7139227986335754,0.7139227986335754,0.0,413.2303771972656,410.0,24128.95703125,-0.0,2962.244384765625,1.0,283.1499938964844,285.95733642578125,292.7138671875,294.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,22412.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713368833065033,1.0,0.0,0.0,2.048522710800171,2.048532247543335,2.800109371037252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.005859375,0.0,317.5379333496094,1895.4371337890625,0.0,1717.8125,0.5283824801445007,1.0,0.0,3.0,1.0,0.0
12421320,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6859130859375,0.5640251040458679,0.2127883434295654,0.2052026987075805,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.686767578125,0.7046027779579163,0.4138687252998352,0.283903568983078,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6870422363281,0.792690098285675,0.6018720865249634,0.4296787679195404,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864318847656,0.6350400447845459,0.3013778030872345,0.2996507585048675,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6856384277344,0.5299262404441833,0.1807296276092529,0.8813969492912292,286.6866760253906,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.04119873046875,286.6889038085937,1.0,0.6764156222343445,1.0,1.0,0.0,1.0,-2.6670618057250977,2.667056083679199,5.721543857362121e-06,2.061194658279419,0.7139227986335754,0.7139227986335754,0.0,413.2303771972656,410.0,24128.95703125,-0.0,2962.244384765625,1.0,283.1499938964844,285.95733642578125,292.7138671875,294.370361328125,293.1499938964844,293.1499938964844,283.1499938964844,22412.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713368833065033,1.0,0.0,0.0,2.048522710800171,2.048532247543335,2.800109371037252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.005859375,0.0,317.5379333496094,1895.4371337890625,0.0,1717.8125,0.5283824801445007,1.0,0.0,3.0,1.0,0.0
12421380,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.5623236298561096,0.2112559080123901,0.2038407623767852,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.7031562328338623,0.4116388261318207,0.2824439108371734,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516784667969,0.7917837500572205,0.6002142429351807,0.4285362064838409,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509460449219,0.6337985992431641,0.2996029257774353,0.2979937493801117,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.5282021760940552,0.1792662888765335,0.874908447265625,286.7512512207031,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.039794921875,286.7537536621094,1.0,0.6748642325401306,1.0,1.0,0.0,1.0,-2.6517579555511475,2.651752233505249,5.656057965097716e-06,2.049360990524292,0.6967824101448059,0.6967824101448059,0.0,413.1778259277344,410.0,23071.642578125,-0.0,2932.60302734375,1.0,283.1499938964844,286.0254211425781,292.6460876464844,294.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,21328.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995527148246765,1.0,0.0,0.0,1.9115843772888184,1.911593079566956,2.4382617880291946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.89990234375,0.0,265.1195983886719,1895.4371337890625,0.0,1607.224853515625,0.5001688599586487,1.0,0.0,3.0,1.0,0.0
12421440,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7503967285156,0.5623236298561096,0.2112559080123901,0.2038407623767852,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513427734375,0.7031562328338623,0.4116388261318207,0.2824439108371734,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7516784667969,0.7917837500572205,0.6002142429351807,0.4285362064838409,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509460449219,0.6337985992431641,0.2996029257774353,0.2979937493801117,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.75006103515625,0.5282021760940552,0.1792662888765335,0.874908447265625,286.7512512207031,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.039794921875,286.7537536621094,1.0,0.6748642325401306,1.0,1.0,0.0,1.0,-2.6517579555511475,2.651752233505249,5.656057965097716e-06,2.049360990524292,0.6967824101448059,0.6967824101448059,0.0,413.1778259277344,410.0,23071.642578125,-0.0,2932.60302734375,1.0,283.1499938964844,286.0254211425781,292.6460876464844,294.2396240234375,293.1499938964844,293.1499938964844,283.1499938964844,21328.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995527148246765,1.0,0.0,0.0,1.9115843772888184,1.911593079566956,2.4382617880291946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.89990234375,0.0,265.1195983886719,1895.4371337890625,0.0,1607.224853515625,0.5001688599586487,1.0,0.0,3.0,1.0,0.0
12421500,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.5614736676216125,0.2104846984148025,0.2031640112400055,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.777587890625,0.7024339437484741,0.4105192124843597,0.2817188203334808,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77789306640625,0.7913326621055603,0.5993720889091492,0.4279700815677643,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.6331784129142761,0.2987086474895477,0.2971672415733337,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763977050781,0.5273455381393433,0.178533524274826,0.8716859221458435,286.7774963378906,288.0706787109375,291.6333312988281,289.68359375,291.6348876953125,297.0391540527344,286.77978515625,1.0,0.6740970015525818,1.0,1.0,0.0,1.0,-2.6441543102264404,2.644148588180542,5.623667675536126e-06,2.043484687805176,0.6879696249961853,0.6879696249961853,0.0,413.1572265625,410.0,22596.240234375,-0.0,2917.981201171875,1.0,283.1499938964844,286.0533447265625,292.6136779785156,294.177978515625,293.1499938964844,293.1499938964844,283.1499938964844,21039.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925033926963806,1.0,0.0,0.0,1.854469418525696,1.8544777631759644,2.2947361344449746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4827.7900390625,0.0,245.7350616455078,1895.4371337890625,0.0,1552.1009521484375,0.4877309203147888,1.0,0.0,3.0,1.0,0.0
12421560,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.80108642578125,0.5606043934822083,0.20969919860363,0.202477291226387,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8019104003906,0.701696515083313,0.4093828201293945,0.2809852361679077,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8022155761719,0.7908638119697571,0.59850013256073,0.4273868203163147,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.80157470703125,0.632545530796051,0.2977990508079529,0.2963294386863708,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8008117675781,0.5264779925346375,0.1777920424938202,0.8684371709823608,286.8018493652344,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.0384521484375,286.8039855957031,1.0,0.6733288764953613,1.0,1.0,0.0,1.0,-2.636458396911621,2.6364529132843018,5.59098180019646e-06,2.0375380516052246,0.678996205329895,0.678996205329895,0.0,413.1525573730469,410.0,22132.177734375,-0.0,2903.30908203125,1.0,283.1499938964844,286.079345703125,292.58203125,294.1180725097656,293.1499938964844,293.1499938964844,283.1499938964844,20825.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854954957962036,1.0,0.0,0.0,1.8003852367401123,1.8003932237625122,2.162839507491299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.6025390625,0.0,228.5270233154297,1895.4371337890625,0.0,1498.220458984375,0.4761293530464172,1.0,0.0,3.0,1.0,0.0
12421620,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8467102050781,0.5587993860244751,0.208083301782608,0.2010656148195266,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475036621094,0.7001696228981018,0.4070556759834289,0.2794841229915619,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477783203125,0.7898677587509155,0.5966669917106628,0.4261592030525207,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471984863281,0.6312350034713745,0.2959293723106384,0.2946092486381531,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.5246996879577637,0.1762767434120178,0.8618127107620239,286.8474426269531,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0367736816406,286.8494567871094,1.0,0.6717771291732788,1.0,1.0,0.0,1.0,-2.620683431625366,2.620677947998047,5.524279004021082e-06,2.02534818649292,0.6605645418167114,0.6605645418167114,0.0,413.1842041015625,410.0,21221.7578125,-0.0,2873.58740234375,1.0,283.1499938964844,286.1282653808594,292.5196228027344,294.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,20546.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716778874397278,1.0,0.0,0.0,1.697959065437317,1.697966456413269,1.923746282272987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.79736328125,0.0,198.7436981201172,1895.4371337890625,0.0,1394.8133544921875,0.454630583524704,1.0,0.0,3.0,1.0,0.0
12421680,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8467102050781,0.5587993860244751,0.208083301782608,0.2010656148195266,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8475036621094,0.7001696228981018,0.4070556759834289,0.2794841229915619,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8477783203125,0.7898677587509155,0.5966669917106628,0.4261592030525207,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8471984863281,0.6312350034713745,0.2959293723106384,0.2946092486381531,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.846435546875,0.5246996879577637,0.1762767434120178,0.8618127107620239,286.8474426269531,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0367736816406,286.8494567871094,1.0,0.6717771291732788,1.0,1.0,0.0,1.0,-2.620683431625366,2.620677947998047,5.524279004021082e-06,2.02534818649292,0.6605645418167114,0.6605645418167114,0.0,413.1842041015625,410.0,21221.7578125,-0.0,2873.58740234375,1.0,283.1499938964844,286.1282653808594,292.5196228027344,294.0008544921875,293.1499938964844,293.1499938964844,283.1499938964844,20546.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716778874397278,1.0,0.0,0.0,1.697959065437317,1.697966456413269,1.923746282272987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.79736328125,0.0,198.7436981201172,1895.4371337890625,0.0,1394.8133544921875,0.454630583524704,1.0,0.0,3.0,1.0,0.0
12421740,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.5569201707839966,0.2064187228679657,0.1996083259582519,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.6985854506492615,0.4046679735183716,0.2779414355754852,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.7888117432594299,0.5947412848472595,0.4248626232147217,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.6298728585243225,0.2940005660057068,0.29283207654953,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.5228697657585144,0.1747204512357711,0.8550071120262146,286.89208984375,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.03485107421875,286.8941650390625,1.0,0.6701946258544922,1.0,1.0,0.0,1.0,-2.6044135093688965,2.604408025741577,5.455898190120934e-06,2.0127735137939453,0.6415046453475952,0.6415046453475952,0.0,413.2445373535156,410.0,20317.216796875,-0.0,2843.29052734375,1.0,283.1499938964844,286.1759033203125,292.45635986328125,293.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,20388.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579498648643494,1.0,0.0,0.0,1.5997066497802734,1.599713683128357,1.707552712559846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.77978515625,0.0,173.25204467773438,1895.4371337890625,0.0,1296.0294189453125,0.4345685541629791,1.0,0.0,3.0,1.0,0.0
12421800,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.891357421875,0.5569201707839966,0.2064187228679657,0.1996083259582519,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89215087890625,0.6985854506492615,0.4046679735183716,0.2779414355754852,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.7888117432594299,0.5947412848472595,0.4248626232147217,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.891845703125,0.6298728585243225,0.2940005660057068,0.29283207654953,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8910827636719,0.5228697657585144,0.1747204512357711,0.8550071120262146,286.89208984375,288.2980041503906,291.45001220703125,289.52508544921875,291.4515991210937,297.03485107421875,286.8941650390625,1.0,0.6701946258544922,1.0,1.0,0.0,1.0,-2.6044135093688965,2.604408025741577,5.455898190120934e-06,2.0127735137939453,0.6415046453475952,0.6415046453475952,0.0,413.2445373535156,410.0,20317.216796875,-0.0,2843.29052734375,1.0,283.1499938964844,286.1759033203125,292.45635986328125,293.88385009765625,293.1499938964844,293.1499938964844,283.1499938964844,20388.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579498648643494,1.0,0.0,0.0,1.5997066497802734,1.599713683128357,1.707552712559846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.77978515625,0.0,173.25204467773438,1895.4371337890625,0.0,1296.0294189453125,0.4345685541629791,1.0,0.0,3.0,1.0,0.0
12421860,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.5549934506416321,0.2047240436077118,0.1981201618909835,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.6969658136367798,0.4022416472434997,0.2763698101043701,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.7877234816551208,0.5927613973617554,0.4235222339630127,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.6284754276275635,0.2920297682285309,0.2910114228725433,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.5210059285163879,0.1731331050395965,0.8480514287948608,286.93829345703125,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0328369140625,286.94049072265625,1.0,0.6685811877250671,1.0,1.0,0.0,1.0,-2.587771415710449,2.587766170501709,5.386389148043236e-06,1.999908685684204,0.6218580007553101,0.6218580007553101,0.0,413.3064270019531,410.0,19406.564453125,-0.0,2812.54541015625,1.0,283.1499938964844,286.2244567871094,292.391357421875,293.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,20284.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439551115036011,1.0,0.0,0.0,1.503410816192627,1.5034173727035522,1.508164615415808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.822265625,0.0,150.82920837402344,1895.4371337890625,0.0,1199.669921875,0.4154097139835357,1.0,0.0,3.0,1.0,0.0
12421920,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.5549934506416321,0.2047240436077118,0.1981201618909835,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.6969658136367798,0.4022416472434997,0.2763698101043701,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.93865966796875,0.7877234816551208,0.5927613973617554,0.4235222339630127,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.6284754276275635,0.2920297682285309,0.2910114228725433,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9372253417969,0.5210059285163879,0.1731331050395965,0.8480514287948608,286.93829345703125,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0328369140625,286.94049072265625,1.0,0.6685811877250671,1.0,1.0,0.0,1.0,-2.587771415710449,2.587766170501709,5.386389148043236e-06,1.999908685684204,0.6218580007553101,0.6218580007553101,0.0,413.3064270019531,410.0,19406.564453125,-0.0,2812.54541015625,1.0,283.1499938964844,286.2244567871094,292.391357421875,293.764892578125,293.1499938964844,293.1499938964844,283.1499938964844,20284.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439551115036011,1.0,0.0,0.0,1.503410816192627,1.5034173727035522,1.508164615415808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.822265625,0.0,150.82920837402344,1895.4371337890625,0.0,1199.669921875,0.4154097139835357,1.0,0.0,3.0,1.0,0.0
12421980,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.5530427694320679,0.2030153274536132,0.1966155916452407,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.6953293681144714,0.3997966647148132,0.2747824490070343,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.7866249084472656,0.5907589197158813,0.4221608638763428,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6270564794540405,0.290033221244812,0.2891623973846435,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.5191260576248169,0.1715260744094848,0.8409927487373352,286.9873352050781,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0308532714844,286.9896850585937,1.0,0.6669439077377319,1.0,1.0,0.0,1.0,-2.5708999633789062,2.570894718170166,5.316373972164001e-06,1.9868642091751096,0.6016708612442017,0.6016708612442017,0.0,413.3547973632813,410.0,18485.3046875,-0.0,2781.562255859375,1.0,283.1499938964844,286.2750549316406,292.3248596191406,293.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,20199.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293715238571167,1.0,0.0,0.0,1.4083143472671509,1.4083205461502075,1.323404603681411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.85400390625,0.0,130.90704345703125,1895.4371337890625,0.0,1104.2369384765625,0.396969586610794,1.0,0.0,3.0,1.0,0.0
