time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422040,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.98651123046875,0.5530427694320679,0.2030153274536132,0.1966155916452407,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9874267578125,0.6953293681144714,0.3997966647148132,0.2747824490070343,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.7866249084472656,0.5907589197158813,0.4221608638763428,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.987060546875,0.6270564794540405,0.290033221244812,0.2891623973846435,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.5191260576248169,0.1715260744094848,0.8409927487373352,286.9873352050781,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0308532714844,286.9896850585937,1.0,0.6669439077377319,1.0,1.0,0.0,1.0,-2.5708999633789062,2.570894718170166,5.316373972164001e-06,1.9868642091751096,0.6016708612442017,0.6016708612442017,0.0,413.3547973632813,410.0,18485.3046875,-0.0,2781.562255859375,1.0,283.1499938964844,286.2750549316406,292.3248596191406,293.6437072753906,293.1499938964844,293.1499938964844,283.1499938964844,20199.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293715238571167,1.0,0.0,0.0,1.4083143472671509,1.4083205461502075,1.323404603681411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.85400390625,0.0,130.90704345703125,1895.4371337890625,0.0,1104.2369384765625,0.396969586610794,1.0,0.0,3.0,1.0,0.0
12422100,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0122375488281,0.5520635843276978,0.2021592855453491,0.1958606541156768,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.6945089101791382,0.3985719084739685,0.2739861607551574,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0135192871094,0.7860762476921082,0.5897560715675354,0.4214774966239929,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0127868652344,0.6263417601585388,0.2890291512012481,0.2882310450077057,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.01190185546875,0.5181845426559448,0.1707182228565216,0.8374385833740234,287.0130920410156,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.0299072265625,287.0155334472656,1.0,0.6661191582679749,1.0,1.0,0.0,1.0,-2.562415361404419,2.5624101161956787,5.281336598272901e-06,1.980303645133972,0.5913880467414856,0.5913880467414856,0.0,413.3720703125,410.0,18020.671875,-0.0,2766.045166015625,1.0,283.1499938964844,286.3012390136719,292.291259765625,293.5824890136719,293.1499938964844,293.1499938964844,283.1499938964844,20156.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217905879020691,1.0,0.0,0.0,1.3612205982208252,1.3612266778945925,1.236375766211495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.943359375,0.0,121.79524230957033,1895.4371337890625,0.0,1056.744873046875,0.3880186080932617,1.0,0.0,3.0,1.0,0.0
12422160,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.03875732421875,0.5510836243629456,0.2013033926486969,0.1951052844524383,296.9697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0397644042969,0.6936883330345154,0.3973473310470581,0.2731894850730896,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04010009765625,0.7855295538902283,0.5887547135353088,0.4207944571971893,297.0083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.03936767578125,0.6256244778633118,0.2880227267742157,0.2872968316078186,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384216308594,0.5172438025474548,0.1699087470769882,0.8338742852210999,287.0396728515625,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.02899169921875,287.0422058105469,1.0,0.6652919054031372,1.0,1.0,0.0,1.0,-2.5539143085479736,2.5539090633392334,5.2463483370956965e-06,1.9737300872802728,0.5809878706932068,0.5809878706932068,0.0,413.384765625,410.0,17553.7734375,-0.0,2750.541259765625,1.0,283.1499938964844,286.3280029296875,292.2575988769531,293.52099609375,293.1499938964844,293.1499938964844,283.1499938964844,20110.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140002012252808,1.0,0.0,0.0,1.3144934177398682,1.3144992589950562,1.1529494514661565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.14013671875,0.0,113.21971893310548,1895.4371337890625,0.0,1009.513427734375,0.3792595565319061,1.0,0.0,3.0,1.0,0.0
12422220,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.5496727228164673,0.2000722289085388,0.1940179616212844,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0793762207031,0.6925076842308044,0.3955858945846557,0.272042840719223,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0797424316406,0.7847468256950378,0.5873174071311951,0.4198131859302521,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0789794921875,0.6245875358581543,0.2865707278251648,0.2859480679035187,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780029296875,0.515891969203949,0.1687415689229965,0.8287304639816284,287.07928466796875,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0277709960937,287.0819396972656,1.0,0.6640982031822205,1.0,1.0,0.0,1.0,-2.5416595935821533,2.541654348373413,5.196116035222076e-06,1.964253544807434,0.5658161640167236,0.5658161640167236,0.0,413.3958435058594,410.0,16878.525390625,-0.0,2728.27197265625,1.0,283.1499938964844,286.36749267578125,292.20916748046875,293.4322204589844,293.1499938964844,293.1499938964844,283.1499938964844,20038.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024059653282166,1.0,0.0,0.0,1.2480040788650513,1.2480096817016602,1.0392628979616349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4453.517578125,0.0,101.78121948242188,1895.4371337890625,0.0,942.2801513671876,0.3670153617858886,1.0,0.0,3.0,1.0,0.0
12422280,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0941467285156,0.5491243004798889,0.1995940059423446,0.1935954540967941,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09521484375,0.692048966884613,0.3949017524719238,0.2715973258018493,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955810546875,0.7844438552856445,0.5867597460746765,0.4194324910640716,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.09478759765625,0.6241828799247742,0.2860052287578583,0.2854226529598236,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0937805175781,0.5153675079345703,0.1682873964309692,0.8267279863357544,287.0950927734375,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0273132324219,287.0978088378906,1.0,0.6636336445808411,1.0,1.0,0.0,1.0,-2.5368924140930176,2.5368871688842773,5.176641934667714e-06,1.960566997528076,0.5598568916320801,0.5598568916320801,0.0,413.3982238769531,410.0,16615.36328125,-0.0,2719.63623046875,1.0,283.1499938964844,286.38311767578125,292.1903686523437,293.3976745605469,293.1499938964844,293.1499938964844,283.1499938964844,20007.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5977784991264343,1.0,0.0,0.0,1.2224500179290771,1.222455620765686,9.97138940306286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.064453125,0.0,97.61480712890624,1895.4371337890625,0.0,916.5057373046876,0.3623808622360229,1.0,0.0,3.0,1.0,0.0
12422340,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.5471668839454651,0.1978885531425476,0.1920884400606155,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.690412700176239,0.3924626111984253,0.2700086534023285,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.7833664417266846,0.5847706198692322,0.4180754423141479,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1528015136719,0.6227293014526367,0.2839803397655487,0.2835414111614227,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517333984375,0.5135003328323364,0.166664719581604,0.8195704817771912,287.15313720703125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0258178710937,287.15594482421875,1.0,0.6619745492935181,1.0,1.0,0.0,1.0,-2.519864320755005,2.5198590755462646,5.107381639390951e-06,1.947398543357849,0.5383055806159973,0.5383055806159973,0.0,413.4004821777344,410.0,15675.322265625,-0.0,2688.925048828125,1.0,283.1499938964844,286.4398498535156,292.1236877441406,293.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,19888.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807174444198608,1.0,0.0,0.0,1.1328600645065308,1.132865309715271,8.56339568144904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0341796875,0.0,83.97349548339844,1895.4371337890625,0.0,827.0386352539062,0.3464731574058532,1.0,0.0,3.0,1.0,0.0
12422400,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1521301269531,0.5471668839454651,0.1978885531425476,0.1920884400606155,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1532287597656,0.690412700176239,0.3924626111984253,0.2700086534023285,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15362548828125,0.7833664417266846,0.5847706198692322,0.4180754423141479,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1528015136719,0.6227293014526367,0.2839803397655487,0.2835414111614227,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517333984375,0.5135003328323364,0.166664719581604,0.8195704817771912,287.15313720703125,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0258178710937,287.15594482421875,1.0,0.6619745492935181,1.0,1.0,0.0,1.0,-2.519864320755005,2.5198590755462646,5.107381639390951e-06,1.947398543357849,0.5383055806159973,0.5383055806159973,0.0,413.4004821777344,410.0,15675.322265625,-0.0,2688.925048828125,1.0,283.1499938964844,286.4398498535156,292.1236877441406,293.27471923828125,293.1499938964844,293.1499938964844,283.1499938964844,19888.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5807174444198608,1.0,0.0,0.0,1.1328600645065308,1.132865309715271,8.56339568144904e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.0341796875,0.0,83.97349548339844,1895.4371337890625,0.0,827.0386352539062,0.3464731574058532,1.0,0.0,3.0,1.0,0.0
12422460,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.5452091693878174,0.1961852312088012,0.1905835419893264,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.213134765625,0.6887773275375366,0.3900284171104431,0.2684233486652374,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.7822904586791992,0.5827755928039551,0.4167160987854004,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2126770019531,0.6212564706802368,0.2819428145885467,0.2816492021083832,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.5116415023803711,0.1650405377149582,0.812405526638031,287.2130126953125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0244140625,287.2159423828125,1.0,0.6603168845176697,1.0,1.0,0.0,1.0,-2.502819776535034,2.502814769744873,5.038530616729986e-06,1.93421733379364,0.5163539052009583,0.5163539052009583,0.0,413.3981323242188,410.0,14739.2919921875,-0.0,2658.41748046875,1.0,283.1499938964844,286.49755859375,292.0580139160156,293.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19753.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628892183303833,1.0,0.0,0.0,1.0463374853134155,1.046342372894287,7.305281712888245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.3984375,0.0,72.16413879394531,1895.4371337890625,0.0,742.4545288085938,0.3316706120967865,1.0,0.0,3.0,1.0,0.0
12422520,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2120056152344,0.5452091693878174,0.1961852312088012,0.1905835419893264,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.213134765625,0.6887773275375366,0.3900284171104431,0.2684233486652374,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2135314941406,0.7822904586791992,0.5827755928039551,0.4167160987854004,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2126770019531,0.6212564706802368,0.2819428145885467,0.2816492021083832,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2115783691406,0.5116415023803711,0.1650405377149582,0.812405526638031,287.2130126953125,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0244140625,287.2159423828125,1.0,0.6603168845176697,1.0,1.0,0.0,1.0,-2.502819776535034,2.502814769744873,5.038530616729986e-06,1.93421733379364,0.5163539052009583,0.5163539052009583,0.0,413.3981323242188,410.0,14739.2919921875,-0.0,2658.41748046875,1.0,283.1499938964844,286.49755859375,292.0580139160156,293.15289306640625,293.1499938964844,293.1499938964844,283.1499938964844,19753.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628892183303833,1.0,0.0,0.0,1.0463374853134155,1.046342372894287,7.305281712888245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.3984375,0.0,72.16413879394531,1895.4371337890625,0.0,742.4545288085938,0.3316706120967865,1.0,0.0,3.0,1.0,0.0
12422580,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.5432468056678772,0.1944803297519683,0.1890780180692672,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2741394042969,0.6871392130851746,0.3875949382781982,0.2668391466140747,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2745361328125,0.7812090516090393,0.5807650685310364,0.4153474569320678,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2736511230469,0.6197559237480164,0.2798870801925659,0.2797409892082214,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.5097879767417908,0.1634126156568527,0.80522620677948,287.2740173339844,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.02313232421875,287.2769775390625,1.0,0.6586602330207825,1.0,1.0,0.0,1.0,-2.4857289791107178,2.4857239723205566,4.96997154186829e-06,1.921000361442566,0.4940095245838165,0.4940095245838165,0.0,413.3963928222656,410.0,13831.509765625,-0.0,2628.082275390625,1.0,283.1499938964844,286.55865478515625,291.9936828613281,293.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,19606.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444003343582153,1.0,0.0,0.0,0.9634495973587036,0.9634543061256408,6.193718604663445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9892578125,0.0,62.03756713867188,1895.4371337890625,0.0,663.638916015625,0.3180784285068512,1.0,0.0,3.0,1.0,0.0
12422640,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.27294921875,0.5432468056678772,0.1944803297519683,0.1890780180692672,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2741394042969,0.6871392130851746,0.3875949382781982,0.2668391466140747,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2745361328125,0.7812090516090393,0.5807650685310364,0.4153474569320678,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2736511230469,0.6197559237480164,0.2798870801925659,0.2797409892082214,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2725524902344,0.5097879767417908,0.1634126156568527,0.80522620677948,287.2740173339844,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.02313232421875,287.2769775390625,1.0,0.6586602330207825,1.0,1.0,0.0,1.0,-2.4857289791107178,2.4857239723205566,4.96997154186829e-06,1.921000361442566,0.4940095245838165,0.4940095245838165,0.0,413.3963928222656,410.0,13831.509765625,-0.0,2628.082275390625,1.0,283.1499938964844,286.55865478515625,291.9936828613281,293.0331726074219,293.1499938964844,293.1499938964844,283.1499938964844,19606.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5444003343582153,1.0,0.0,0.0,0.9634495973587036,0.9634543061256408,6.193718604663445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.9892578125,0.0,62.03756713867188,1895.4371337890625,0.0,663.638916015625,0.3180784285068512,1.0,0.0,3.0,1.0,0.0
12422700,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3029479980469,0.5422619581222534,0.1936251670122146,0.1883236914873123,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3040771484375,0.686317503452301,0.3863758146762848,0.2660462856292724,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30450439453125,0.7806643843650818,0.5797496438026428,0.4146575033664703,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3036499023437,0.6189923882484436,0.2788500189781189,0.2787791788578033,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30255126953125,0.5088616013526917,0.1625957936048507,0.8016266226768494,287.3039855957031,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0224914550781,287.306884765625,1.0,0.657831609249115,1.0,1.0,0.0,1.0,-2.4771525859832764,2.4771478176116943,4.935748620482627e-06,1.91436779499054,0.4826807379722595,0.4826807379722595,0.0,413.3971252441406,410.0,13402.23828125,-0.0,2612.961181640625,1.0,283.1499938964844,286.5955505371094,291.96270751953125,292.975830078125,293.1499938964844,293.1499938964844,283.1499938964844,19531.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5350399017333984,1.0,0.0,0.0,0.9235056042671204,0.923510193824768,5.6907893508650886e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.67333984375,0.0,57.55030059814453,1895.4371337890625,0.0,626.9573364257812,0.3117495477199554,1.0,0.0,3.0,1.0,0.0
12422760,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3326721191406,0.5412718057632446,0.1927656829357147,0.1875663697719574,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.33380126953125,0.685491681098938,0.3851519525051117,0.2652510702610016,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3341979980469,0.7801141142845154,0.578722357749939,0.4139605760574341,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3333435058594,0.6182169914245605,0.2778041362762451,0.2778100371360779,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3322448730469,0.5079333782196045,0.1617752760648727,0.7980139851570129,287.3337097167969,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.0218505859375,287.33660888671875,1.0,0.6570017337799072,1.0,1.0,0.0,1.0,-2.468535900115967,2.4685311317443848,4.901487045572139e-06,1.9077043533325195,0.4712425768375397,0.4712425768375397,0.0,413.4006958007813,410.0,12976.8515625,-0.0,2597.84423828125,1.0,283.1499938964844,286.63201904296875,291.9327392578125,292.91998291015625,293.1499938964844,293.1499938964844,283.1499938964844,19457.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257170796394348,1.0,0.0,0.0,0.8846114277839661,0.884615957736969,5.221539112199025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.8408203125,0.0,53.41644287109375,1895.4371337890625,0.0,592.4463500976562,0.3057329952716827,1.0,0.0,3.0,1.0,0.0
12422820,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39190673828125,0.5392727255821228,0.1910331398248672,0.1860401630401611,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930358886719,0.6838254332542419,0.3826895654201507,0.2636513710021972,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934631347656,0.7789949178695679,0.5766331553459167,0.4125429689884186,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.6166259050369263,0.2756851613521576,0.2758468091487884,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.5060684084892273,0.1601220667362213,0.7907378077507019,287.3929443359375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0205078125,287.3958435058594,1.0,0.6553357243537903,1.0,1.0,0.0,1.0,-2.451153039932251,2.451148271560669,4.832742433791282e-06,1.8942610025405884,0.4480485916137695,0.4480485916137695,0.0,413.4158935546875,410.0,12138.8515625,-0.0,2567.57373046875,1.0,283.1499938964844,286.70477294921875,291.87408447265625,292.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,19313.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071693062782288,1.0,0.0,0.0,0.810127854347229,0.8101321458816528,4.3792585557866914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.365234375,0.0,46.112266540527344,1895.4371337890625,0.0,529.41015625,0.2946022748947143,1.0,0.0,3.0,1.0,0.0
12422880,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39190673828125,0.5392727255821228,0.1910331398248672,0.1860401630401611,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3930358886719,0.6838254332542419,0.3826895654201507,0.2636513710021972,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3934631347656,0.7789949178695679,0.5766331553459167,0.4125429689884186,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3926086425781,0.6166259050369263,0.2756851613521576,0.2758468091487884,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3914794921875,0.5060684084892273,0.1601220667362213,0.7907378077507019,287.3929443359375,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0205078125,287.3958435058594,1.0,0.6553357243537903,1.0,1.0,0.0,1.0,-2.451153039932251,2.451148271560669,4.832742433791282e-06,1.8942610025405884,0.4480485916137695,0.4480485916137695,0.0,413.4158935546875,410.0,12138.8515625,-0.0,2567.57373046875,1.0,283.1499938964844,286.70477294921875,291.87408447265625,292.8105163574219,293.1499938964844,293.1499938964844,283.1499938964844,19313.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5071693062782288,1.0,0.0,0.0,0.810127854347229,0.8101321458816528,4.3792585557866914e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4141.365234375,0.0,46.112266540527344,1895.4371337890625,0.0,529.41015625,0.2946022748947143,1.0,0.0,3.0,1.0,0.0
12422940,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503479003906,0.5372481346130371,0.1892805993556976,0.184496983885765,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45147705078125,0.6821397542953491,0.380205363035202,0.2620380818843841,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518737792969,0.7778511047363281,0.5744953155517578,0.4110926985740661,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510192871094,0.6149747967720032,0.2735274732112884,0.2738482356071472,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499206542969,0.5041900873184204,0.1584504842758178,0.7833842635154724,287.4513854980469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0191345214844,287.4542236328125,1.0,0.6536583304405212,1.0,1.0,0.0,1.0,-2.4335522651672363,2.4335477352142334,4.7636435738240834e-06,1.8806482553482056,0.4244183003902435,0.4244183003902435,0.0,413.4391174316406,410.0,11321.7822265625,-0.0,2537.216064453125,1.0,283.1499938964844,286.77691650390625,291.80963134765625,292.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,19179.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874646067619324,1.0,0.0,0.0,0.7401968240737915,0.740200936794281,3.6558457594537686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.782958984375,0.0,39.94026184082031,1895.4371337890625,0.0,469.9307556152344,0.2845984697341919,1.0,0.0,3.0,1.0,0.0
12423000,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4503479003906,0.5372481346130371,0.1892805993556976,0.184496983885765,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45147705078125,0.6821397542953491,0.380205363035202,0.2620380818843841,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4518737792969,0.7778511047363281,0.5744953155517578,0.4110926985740661,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4510192871094,0.6149747967720032,0.2735274732112884,0.2738482356071472,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4499206542969,0.5041900873184204,0.1584504842758178,0.7833842635154724,287.4513854980469,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0191345214844,287.4542236328125,1.0,0.6536583304405212,1.0,1.0,0.0,1.0,-2.4335522651672363,2.4335477352142334,4.7636435738240834e-06,1.8806482553482056,0.4244183003902435,0.4244183003902435,0.0,413.4391174316406,410.0,11321.7822265625,-0.0,2537.216064453125,1.0,283.1499938964844,286.77691650390625,291.80963134765625,292.68829345703125,293.1499938964844,293.1499938964844,283.1499938964844,19179.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874646067619324,1.0,0.0,0.0,0.7401968240737915,0.740200936794281,3.6558457594537686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.782958984375,0.0,39.94026184082031,1895.4371337890625,0.0,469.9307556152344,0.2845984697341919,1.0,0.0,3.0,1.0,0.0
12423060,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.5351950526237488,0.1875040531158447,0.1829336136579513,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5085144042969,0.6804320216178894,0.37769415974617,0.2604081928730011,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089111328125,0.7766796946525574,0.5723013281822205,0.4096052646636963,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.6132530570030212,0.2713263034820556,0.271810233592987,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.5022940635681152,0.1567569971084594,0.7759385704994202,287.5084228515625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.01763916015625,287.5111999511719,1.0,0.6519659757614136,1.0,1.0,0.0,1.0,-2.415696382522583,2.41569185256958,4.694066319643753e-06,1.8668370246887207,0.4003277719020843,0.4003277719020843,0.0,413.4697570800781,410.0,10529.326171875,-0.0,2506.7119140625,1.0,283.1499938964844,286.8477783203125,291.7408752441406,292.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,19063.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651303589344024,1.0,0.0,0.0,0.6748446226119995,0.6748486757278442,3.038792328879936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.339599609375,0.0,34.722991943359375,1895.4371337890625,0.0,410.7142028808594,0.2755891382694244,1.0,0.0,3.0,1.0,0.0
12423120,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5074157714844,0.5351950526237488,0.1875040531158447,0.1829336136579513,296.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5085144042969,0.6804320216178894,0.37769415974617,0.2604081928730011,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5089111328125,0.7766796946525574,0.5723013281822205,0.4096052646636963,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5080871582031,0.6132530570030212,0.2713263034820556,0.271810233592987,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5069885253906,0.5022940635681152,0.1567569971084594,0.7759385704994202,287.5084228515625,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.01763916015625,287.5111999511719,1.0,0.6519659757614136,1.0,1.0,0.0,1.0,-2.415696382522583,2.41569185256958,4.694066319643753e-06,1.8668370246887207,0.4003277719020843,0.4003277719020843,0.0,413.4697570800781,410.0,10529.326171875,-0.0,2506.7119140625,1.0,283.1499938964844,286.8477783203125,291.7408752441406,292.5594787597656,293.1499938964844,293.1499938964844,283.1499938964844,19063.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651303589344024,1.0,0.0,0.0,0.6748446226119995,0.6748486757278442,3.038792328879936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.339599609375,0.0,34.722991943359375,1895.4371337890625,0.0,410.7142028808594,0.2755891382694244,1.0,0.0,3.0,1.0,0.0
12423180,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.5331095457077026,0.1856993436813354,0.1813462674617767,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638732910156,0.6786986589431763,0.3751502931118011,0.2587579786777496,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.7754768133163452,0.5700432658195496,0.4080751240253448,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634460449219,0.6114475131034851,0.2690768241882324,0.2697281539440155,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.5003749132156372,0.1550378799438476,0.7683840394020081,287.5637512207031,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0160522460937,287.5664978027344,1.0,0.650255024433136,1.0,1.0,0.0,1.0,-2.3975422382354736,2.397537469863892,4.623868335329462e-06,1.8527936935424805,0.3757512271404266,0.3757512271404266,0.0,413.5079345703125,410.0,9762.896484375,-0.0,2475.997802734375,1.0,283.1499938964844,286.9170837402344,291.6760559082031,292.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,18958.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407638609409332,1.0,0.0,0.0,0.6138516664505005,0.6138555407524109,2.514318531154913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.364013671875,0.0,30.28045082092285,1895.4371337890625,0.0,354.5497741699219,0.2674563229084015,1.0,0.0,3.0,1.0,0.0
12423240,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5627746582031,0.5331095457077026,0.1856993436813354,0.1813462674617767,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638732910156,0.6786986589431763,0.3751502931118011,0.2587579786777496,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.56427001953125,0.7754768133163452,0.5700432658195496,0.4080751240253448,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634460449219,0.6114475131034851,0.2690768241882324,0.2697281539440155,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.5003749132156372,0.1550378799438476,0.7683840394020081,287.5637512207031,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0160522460937,287.5664978027344,1.0,0.650255024433136,1.0,1.0,0.0,1.0,-2.3975422382354736,2.397537469863892,4.623868335329462e-06,1.8527936935424805,0.3757512271404266,0.3757512271404266,0.0,413.5079345703125,410.0,9762.896484375,-0.0,2475.997802734375,1.0,283.1499938964844,286.9170837402344,291.6760559082031,292.4348449707031,293.1499938964844,293.1499938964844,283.1499938964844,18958.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4407638609409332,1.0,0.0,0.0,0.6138516664505005,0.6138555407524109,2.514318531154913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.364013671875,0.0,30.28045082092285,1895.4371337890625,0.0,354.5497741699219,0.2674563229084015,1.0,0.0,3.0,1.0,0.0
12423300,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5899353027344,0.5320538878440857,0.1847856342792511,0.1805426776409149,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5910339355469,0.6778216361999512,0.373865008354187,0.2579242885112762,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5914306640625,0.7748627066612244,0.5688888430595398,0.4072926938533783,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5906066894531,0.6105106472969055,0.2679328918457031,0.2686693668365478,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.58953857421875,0.4994049370288849,0.1541678309440612,0.7645613551139832,287.5909118652344,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.01519775390625,287.5936279296875,1.0,0.6493914127349854,1.0,1.0,0.0,1.0,-2.3883416652679443,2.3883371353149414,4.588500814861618e-06,1.8456759452819824,0.3632744550704956,0.3632744550704956,0.0,413.5295715332031,410.0,9388.892578125,-0.0,2460.544921875,1.0,283.1499938964844,286.9512023925781,291.6459350585937,292.3753967285156,293.1499938964844,293.1499938964844,283.1499938964844,18902.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4281228184700012,1.0,0.0,0.0,0.5848355293273926,0.584839403629303,2.2822382206300066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3173.61474609375,0.0,28.290565490722656,1895.4371337890625,0.0,328.3318176269531,0.2637385129928589,1.0,0.0,3.0,1.0,0.0
12423360,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6167907714844,0.5309898257255554,0.1838642954826355,0.1797323524951934,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6178894042969,0.6769378185272217,0.3725706338882446,0.2570847272872925,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6182556152344,0.7742403149604797,0.5677173137664795,0.4064985811710357,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.617431640625,0.6095564961433411,0.2667760550975799,0.2675985693931579,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.61639404296875,0.498427540063858,0.1532905995845794,0.7607073783874512,287.6177673339844,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0143127441406,287.6205139160156,1.0,0.6485220789909363,1.0,1.0,0.0,1.0,-2.379057168960572,2.3790526390075684,4.552952759695472e-06,1.838492631912232,0.3506699204444885,0.3506699204444885,0.0,413.5523986816406,410.0,9025.9833984375,-0.0,2445.02490234375,1.0,283.1499938964844,286.985107421875,291.6174011230469,292.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,18846.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153320789337158,1.0,0.0,0.0,0.5568290948867798,0.5568329691886902,2.0688897706122592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3045.75537109375,0.0,26.442365646362305,1895.4371337890625,0.0,303.5121765136719,0.2602553069591522,1.0,0.0,3.0,1.0,0.0
12423420,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.662841796875,0.5292757749557495,0.1823821067810058,0.1784252375364303,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6640319824219,0.6755142211914062,0.370490700006485,0.2557323575019836,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6644287109375,0.7732329964637756,0.5658246278762817,0.4052096903324127,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6635437011719,0.6079985499382019,0.2649055123329162,0.2658635079860687,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6623840332031,0.4968504011631012,0.1518766283988952,0.7544842958450317,287.6639099121094,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.0129089355469,287.6668395996094,1.0,0.6471202969551086,1.0,1.0,0.0,1.0,-2.3640575408935547,2.364053010940552,4.495822850003606e-06,1.8268853425979608,0.3303063213825226,0.3303063213825226,0.0,413.5870666503906,410.0,8486.5458984375,-0.0,2420.090576171875,1.0,283.1499938964844,287.0481262207031,291.5749816894531,292.231689453125,293.1499938964844,293.1499938964844,283.1499938964844,18757.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.39483642578125,1.0,0.0,0.0,0.5142297148704529,0.5142334699630737,1.7644437022568127e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2854.887451171875,0.0,23.76065444946289,1895.4371337890625,0.0,266.7042236328125,0.2551567256450653,1.0,0.0,3.0,1.0,0.0
12423480,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67437744140625,0.5288469195365906,0.1820107847452163,0.1780975461006164,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.6751579642295837,0.3699699938297272,0.2553935945034027,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6759948730469,0.7729806900024414,0.5653493404388428,0.4048858284950256,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67510986328125,0.6076042652130127,0.2644347846508026,0.2654266059398651,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6739501953125,0.496454507112503,0.1515216678380966,0.7529209852218628,287.6754455566406,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0125427246094,287.6783752441406,1.0,0.6467682123184204,1.0,1.0,0.0,1.0,-2.36029052734375,2.360285997390747,4.481534233491402e-06,1.823970079421997,0.3251716196537018,0.3251716196537018,0.0,413.59423828125,410.0,8354.0986328125,-0.0,2413.85107421875,1.0,283.1499938964844,287.0644836425781,291.56512451171875,292.2113037109375,293.1499938964844,293.1499938964844,283.1499938964844,18736.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897676169872284,1.0,0.0,0.0,0.5040031671524048,0.5040069222450256,1.6949622150264076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2808.953857421875,0.0,23.139604568481445,1895.4371337890625,0.0,258.0653381347656,0.2539705634117126,1.0,0.0,3.0,1.0,0.0
12423540,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.5266969799995422,0.0,0.1764517873525619,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.6733718514442444,0.0,0.2536941468715668,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.7717118263244629,0.0,0.4032526314258575,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.6056005954742432,0.0,0.2632216513156891,297.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.4944615662097931,0.0,0.7450571060180664,287.732666015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0108337402344,287.73565673828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.341339349746704,2.341334819793701,4.410008841659874e-06,1.8093026876449585,0.0,0.0,0.0,413.6263122558594,60.0,7700.23828125,-0.0,2382.618896484375,0.0,283.1499938964844,287.1454467773437,291.5196533203125,292.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,18576.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4545624554157257,0.4652033746242523,1.3787342822979554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.70535659790039,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.5266969799995422,0.0,0.1764517873525619,296.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7327880859375,0.6733718514442444,0.0,0.2536941468715668,296.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73321533203125,0.7717118263244629,0.0,0.4032526314258575,296.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.6056005954742432,0.0,0.2632216513156891,297.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.4944615662097931,0.0,0.7450571060180664,287.732666015625,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0108337402344,287.73565673828125,0.0,0.0,1.0,1.0,0.0,1.0,-2.341339349746704,2.341334819793701,4.410008841659874e-06,1.8093026876449585,0.0,0.0,0.0,413.6263122558594,60.0,7700.23828125,-0.0,2382.618896484375,0.0,283.1499938964844,287.1454467773437,291.5196533203125,292.1161804199219,293.1499938964844,293.1499938964844,278.1499938964844,18576.296875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4545624554157257,0.4652033746242523,1.3787342822979554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.70535659790039,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.0007058885530568,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8275451660156,0.3328214287757873,0.0,0.0005203379550948,297.4986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.3726067841053009,0.0,0.0005490291514433,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,0.0007433380233123,297.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0035260654985904,287.84234619140625,294.1499938964844,290.3061828613281,288.6141967773437,290.34478759765625,296.58599853515625,286.9178161621094,0.0,0.0,0.7633000612258911,0.7633000612258911,0.2366999089717865,1.0,-0.0075226402841508,0.0075783170759677,-5.567672997131013e-05,-0.009456243366003,0.0,0.0,0.0,-0.039571076631546,60.0,1096.16162109375,-0.0,-3.858339823636925e-06,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,1.0477378964424131e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.980705931087996e-17,5.341903940854381e-17,3.001590248381493e-22,5.297776648795216e-13,5.297759301560456e-13,1.724432004988152e-18,0.0,0.0,-0.0,0.0,0.0,1.1284817990266875e-28,1.194705149610889e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0006808472680859,297.4436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82781982421875,0.0,0.0,0.0004446374368853,297.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8290405273437,0.0,0.0,0.0004691542708314,297.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82574462890625,0.0,0.0,0.0009991533588618,297.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82208251953125,0.0,0.0,0.0029043282847851,287.84197998046875,294.1499938964844,290.2754821777344,288.5949401855469,290.3418884277344,296.1650085449219,286.5458068847656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0080082155764102,0.0076626944355666,0.0003455208498053,-0.0095023401081562,0.0,0.0,0.0,-0.0425054691731929,60.0,549.5960693359375,-0.0,-3.178381348334369e-06,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4673686609070577e-30,3.188866780899396e-30,3.348459575822612e-33,-4.083468083735402e-18,-4.0805435866797215e-18,-2.9245511778502147e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82159423828125,0.0,0.0,0.0001130318705691,297.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8268737792969,0.0,0.0,9.78640528046526e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,0.0001192817653645,297.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8250732421875,0.0,0.0,0.0001281223230762,297.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216247558594,0.0,0.0,0.0005486130830831,287.84063720703125,294.1499938964844,290.2373962402344,288.57177734375,290.3409118652344,295.5298767089844,286.35211181640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012587197124958,0.002525518881157,-0.0012667992850765,-0.0128733366727828,0.0,0.0,0.0,-0.0082419048994779,60.0,234.9556427001953,-0.0,-1.0804636474404108e-07,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4344251600214556e-39,-1.9274019597709264e-39,-4.113763875749079e-40,9.578957480723632e-21,7.903106523356104e-21,1.6758502505481573e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212585449219,0.0,0.0,9.458606655243784e-05,297.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265075683594,0.0,0.0,7.008459942881018e-05,298.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82733154296875,0.0,0.0,7.434721192112193e-05,297.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.983018389903008e-05,297.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004720799042843,287.8399658203125,294.1499938964844,290.1987609863281,288.549072265625,290.3397521972656,294.89385986328125,286.28485107421875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010093367891386,0.0006565193179994,0.0003528174711391,-0.0146623263135552,0.0,0.0,0.0,-0.0077035352587699,60.0,98.33311462402344,-0.0,-6.945982278239171e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.304956453134052e-21,-2.7285750059024616e-21,-2.5763814472315905e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.411447535967454e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260803222656,0.0,0.0,6.937937723705545e-05,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269348144531,0.0,0.0,7.320915756281465e-05,297.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243103027344,0.0,0.0,9.910998051054776e-05,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8209228515625,0.0,0.0,0.0004701177240349,287.8392639160156,294.1499938964844,290.15966796875,288.5268249511719,290.3383178710937,294.3280334472656,286.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028823744505,2.9422583480709363e-08,0.0010028529213741,-0.0153068276122212,0.0,0.0,0.0,-0.0078888144344091,60.0,40.71028518676758,-0.0,-6.858699919121136e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4124862976948944e-21,-2.707068915821258e-21,-2.705417583822028e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
