time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423960,297.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.41088583203964e-05,297.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8255920410156,0.0,0.0,6.937148282304406e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8264465332031,0.0,0.0,7.319670839933679e-05,297.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238220214844,0.0,0.0,9.910171502269804e-05,297.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204650878906,0.0,0.0,0.0004700937715824,287.83843994140625,294.1499938964844,290.1200866699219,288.5049743652344,290.3365478515625,293.825439453125,286.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029023978859,6.203397351356443e-09,0.0010028962278738,-0.0153041165322065,0.0,0.0,0.0,-0.0078880982473492,60.0,18.801666259765625,-0.0,-6.8576738954107e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413650732121648e-21,-2.7068350595836267e-21,-2.7068156725380204e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.411058272235096e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,6.937270518392324e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,7.31979453121312e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.910349763231352e-05,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004701024445239,287.8365783691406,294.1499938964844,290.0397033691406,288.46240234375,290.3319702148437,292.98004150390625,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.394372940063477,-0.0,-6.857892742573314e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413664060715502e-21,-2.706832030357751e-21,-2.706832030357751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193359375,0.0,0.0,9.411058272235096e-05,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,6.937270518392324e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252868652344,0.0,0.0,7.31979453121312e-05,297.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226928710937,0.0,0.0,9.910349763231352e-05,297.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004701024445239,287.8365783691406,294.1499938964844,290.0397033691406,288.46240234375,290.3319702148437,292.98004150390625,286.3338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.394372940063477,-0.0,-6.857892742573314e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413664060715502e-21,-2.706832030357751e-21,-2.706832030357751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.41158868954517e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,6.937660509720445e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.320206350414082e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.91090782918036e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,0.0004701289290096,287.8343811035156,294.1499938964844,289.9578552246094,288.4212341308594,290.3260498046875,292.3066711425781,286.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.326084613800049,-0.0,-6.858634549189446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8180236816406,0.0,0.0,9.41158868954517e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.82305908203125,0.0,0.0,6.937660509720445e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8238525390625,0.0,0.0,7.320206350414082e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8213195800781,0.0,0.0,9.91090782918036e-05,297.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81805419921875,0.0,0.0,0.0004701289290096,287.8343811035156,294.1499938964844,289.9578552246094,288.4212341308594,290.3260498046875,292.3066711425781,286.387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.326084613800049,-0.0,-6.858634549189446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,9.412354847881944e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,6.938224396435544e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.320800796151161e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.911714005284011e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,0.0004701671714428,287.83184814453125,294.1499938964844,289.8747863769531,288.3812866210937,290.3187866210937,291.7660522460937,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.036172866821289,-0.0,-6.859720258489689e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8164367675781,0.0,0.0,9.412354847881944e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,6.938224396435544e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222351074219,0.0,0.0,7.320800796151161e-05,297.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,9.911714005284011e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81646728515625,0.0,0.0,0.0004701671714428,287.83184814453125,294.1499938964844,289.8747863769531,288.3812866210937,290.3187866210937,291.7660522460937,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.036172866821289,-0.0,-6.859720258489689e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.413230145582928e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,6.93886904628016e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,7.321481098188087e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.912635141517968e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004702108853962,287.8290405273437,294.1499938964844,289.7907409667969,288.3423767089844,290.3101501464844,291.3280029296875,286.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.844842910766602,-0.0,-6.860966550448212e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8146667480469,0.0,0.0,9.413230145582928e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.819580078125,0.0,0.0,6.93886904628016e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.82037353515625,0.0,0.0,7.321481098188087e-05,297.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,9.912635141517968e-05,298.04595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.814697265625,0.0,0.0,0.0004702108853962,287.8290405273437,294.1499938964844,289.7907409667969,288.3423767089844,290.3101501464844,291.3280029296875,286.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.844842910766602,-0.0,-6.860966550448212e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,9.413663792656736e-05,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.818603515625,0.0,0.0,6.939188460819423e-05,298.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,7.321817975025624e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8169250488281,0.0,0.0,9.913091344060376e-05,298.0757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,0.0004702325677499,287.8275451660156,294.1499938964844,289.7484436035156,288.3232727050781,290.3053283691406,291.1400146484375,286.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.670954704284668,-0.0,-6.861584012085586e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127136230469,0.0,0.0,9.414052328793332e-05,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,6.93947440595366e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8183288574219,0.0,0.0,7.322119199670851e-05,298.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158874511719,0.0,0.0,9.913500252878292e-05,298.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.812744140625,0.0,0.0,0.000470251950901,287.82598876953125,294.1499938964844,289.7059631347656,288.3043518066406,290.3001403808594,290.96942138671875,286.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.48281192779541,-0.0,-6.862135393248536e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8108215332031,0.0,0.0,9.414483793079852e-05,298.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.81561279296875,0.0,0.0,6.939791637705639e-05,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.322453893721104e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81396484375,0.0,0.0,9.913954272633418e-05,298.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81085205078125,0.0,0.0,0.0004702735168393,287.8230895996094,294.1499938964844,289.6309509277344,288.27154541015625,290.2902526855469,290.70526123046875,286.5625305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246759554073833e-09,0.0010032664285972,-0.0154177667573094,0.0,0.0,0.0,-0.0079096024855971,60.0,7.144404888153076,-0.0,-6.862738644031198e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.810546875,0.0,0.0,9.414506348548456e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153381347656,0.0,0.0,6.939808372408152e-05,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81610107421875,0.0,0.0,7.322471356019378e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.913977555697784e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8105773925781,0.0,0.0,0.0004702746227849,287.8226623535156,294.1499938964844,289.6206970214844,288.26708984375,290.2888488769531,290.6723937988281,286.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032748105004,6.247008688120559e-09,0.001003268524073,-0.0154184186831116,0.0,0.0,0.0,-0.0079097254201769,60.0,7.098481178283691,-0.0,-6.862767776283364e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.414204396307468e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,6.939585000509396e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,7.322235614992678e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.913659596350044e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0004702595470007,287.81915283203125,294.1499938964844,289.5351867675781,288.2304382324219,290.27618408203125,290.4234619140625,286.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.722800731658936,-0.0,-6.862298818077761e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,9.414204396307468e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8129272460937,0.0,0.0,6.939585000509396e-05,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,7.322235614992678e-05,298.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,9.913659596350044e-05,298.1851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0004702595470007,287.81915283203125,294.1499938964844,289.5351867675781,288.2304382324219,290.27618408203125,290.4234619140625,286.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.722800731658936,-0.0,-6.862298818077761e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.4127535703592e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,6.938515434740111e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.321106386370957e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.912130917655304e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0004701870784629,287.8153991699219,294.1499938964844,289.4496765136719,288.1942443847656,290.26226806640625,290.2120056152344,286.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.362527847290039,-0.0,-6.860155110643974e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80572509765625,0.0,0.0,9.4127535703592e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,6.938515434740111e-05,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111572265625,0.0,0.0,7.321106386370957e-05,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.80877685546875,0.0,0.0,9.912130917655304e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8057556152344,0.0,0.0,0.0004701870784629,287.8153991699219,294.1499938964844,289.4496765136719,288.1942443847656,290.26226806640625,290.2120056152344,286.6379089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.362527847290039,-0.0,-6.860155110643974e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.40978861763142e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,6.936329009477049e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,7.3187991802115e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.909008076647297e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,0.0004700389690697,287.8114624023437,294.1499938964844,289.3644104003906,288.1583557128906,290.2470703125,290.0299072265625,286.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.01904821395874,-0.0,-6.855805878558385e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.40978861763142e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8077087402344,0.0,0.0,6.936329009477049e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8084411621094,0.0,0.0,7.3187991802115e-05,298.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8061218261719,0.0,0.0,9.909008076647297e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,0.0004700389690697,287.8114624023437,294.1499938964844,289.3644104003906,288.1583557128906,290.2470703125,290.0299072265625,286.6696472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.01904821395874,-0.0,-6.855805878558385e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.0,0.0,9.407642210135236e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,6.934745761100203e-05,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070373535156,0.0,0.0,7.317129347939044e-05,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.906746709020808e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017578125,0.0,0.0,0.0004699317214544,287.8094482421875,294.1499938964844,289.3219299316406,288.1405334472656,290.239013671875,289.9478759765625,286.6846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.853649616241455,-0.0,-6.852663858580854e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,9.40501267905347e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,6.932807445991784e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056030273437,0.0,0.0,7.315084076253697e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033142089844,0.0,0.0,9.903978207148612e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0004698003758676,287.807373046875,294.1499938964844,289.2796325683594,288.1227111816406,290.2306213378906,289.8710021972656,286.6992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.692405700683594,-0.0,-6.848820532923129e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.398231486557052e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,6.927808135515079e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,7.309808279387653e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.896836127154528e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004694616363849,287.8031005859375,294.1499938964844,289.195556640625,288.087158203125,290.2130126953125,289.7304077148437,286.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.382045269012451,-0.0,-6.838919830443049e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.398231486557052e-05,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,6.927808135515079e-05,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,7.309808279387653e-05,298.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,9.896836127154528e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974548339844,0.0,0.0,0.0004694616363849,287.8031005859375,294.1499938964844,289.195556640625,288.087158203125,290.2130126953125,289.7304077148437,286.72686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.382045269012451,-0.0,-6.838919830443049e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.389375918544828e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,6.921279418747872e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.302919402718544e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.887509804684667e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.000469019258162,287.7987060546875,294.1499938964844,289.11248779296875,288.0516052246094,290.1942138671875,289.6045227050781,286.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.087315559387207,-0.0,-6.826010690019757e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944030761719,0.0,0.0,9.389375918544828e-05,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.798828125,0.0,0.0,6.921279418747872e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.799560546875,0.0,0.0,7.302919402718544e-05,298.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973022460937,0.0,0.0,9.887509804684667e-05,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,0.000469019258162,287.7987060546875,294.1499938964844,289.11248779296875,288.0516052246094,290.1942138671875,289.6045227050781,286.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.087315559387207,-0.0,-6.826010690019757e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.378508548252285e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,6.913268589414656e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.294466922758147e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.87606617854908e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004684764135163,287.794189453125,294.1499938964844,289.0306396484375,288.0159606933594,290.17431640625,289.4905090332031,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.807362079620361,-0.0,-6.810192587636267e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,9.378508548252285e-05,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,6.913268589414656e-05,298.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79638671875,0.0,0.0,7.294466922758147e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7941589355469,0.0,0.0,9.87606617854908e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912902832031,0.0,0.0,0.0004684764135163,287.794189453125,294.1499938964844,289.0306396484375,288.0159606933594,290.17431640625,289.4905090332031,286.77685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.807362079620361,-0.0,-6.810192587636267e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.36581418500282e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,6.903909525135532e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,7.284591993084177e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.86269733402878e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004678422992583,287.78955078125,294.1499938964844,288.95025634765625,287.9800720214844,290.15338134765625,289.38629150390625,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.541377544403076,-0.0,-6.791742634959519e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880554199219,0.0,0.0,9.36581418500282e-05,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,6.903909525135532e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7930908203125,0.0,0.0,7.284591993084177e-05,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,9.86269733402878e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880859375,0.0,0.0,0.0004678422992583,287.78955078125,294.1499938964844,288.95025634765625,287.9800720214844,290.15338134765625,289.38629150390625,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.541377544403076,-0.0,-6.791742634959519e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,9.358865645481274e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79071044921875,0.0,0.0,6.898787250975147e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7914123535156,0.0,0.0,7.2791866841726e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78924560546875,0.0,0.0,9.855379903456196e-05,298.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78643798828125,0.0,0.0,0.0004674951778724,287.7872009277344,294.1499938964844,288.91070556640625,287.9620361328125,290.1425170898437,289.3373107910156,286.8102111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.413345336914063,-0.0,-6.78165577028267e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.35156931518577e-05,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890319824219,0.0,0.0,6.893408863106743e-05,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,7.273511437233537e-05,298.193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,9.847695764619856e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,0.0004671307106036,287.7848205566406,294.1499938964844,288.8716125488281,287.9439392089844,290.13140869140625,289.2901916503906,286.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647489741177e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,4.288474082946777,-0.0,-6.771072946776259e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.781494140625,0.0,0.0,9.336747461929916e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78570556640625,0.0,0.0,6.882482557557523e-05,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,7.261982682393864e-05,298.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.832088107941672e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815246582031,0.0,0.0,0.0004663903673645,287.7801818847656,294.1499938964844,288.79791259765625,287.90887451171875,290.10943603515625,289.2044372558594,286.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275756276290622e-09,0.0009949638042598,-0.0128740388900041,0.0,0.0,0.0,-0.0074282363057136,60.0,4.057175159454346,-0.0,-6.749602476929796e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813415527344,0.0,0.0,9.336110815638676e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,6.882012530695647e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,7.261487189680338e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.831416537053884e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,0.0004663585277739,287.77996826171875,294.1499938964844,288.7948913574219,287.90740966796875,290.1085205078125,289.20098876953125,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806635345096e-09,0.0009948958177119,-0.0128532126545906,0.0,0.0,0.0,-0.0074242954142391,60.0,4.047770023345947,-0.0,-6.748680192458778e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.319801756646484e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,6.869990465929732e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,7.248801557580009e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.814242366701365e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,0.0004655438824556,287.7750549316406,294.1499938964844,288.7203674316406,287.87042236328125,290.084716796875,289.1177978515625,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064376473740141e-09,0.0009931562235578,-0.0123202558606863,0.0,0.0,0.0,-0.0073234462179243,60.0,3.818476676940918,-0.0,-6.725097989601636e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.319801756646484e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,6.869990465929732e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7827453613281,0.0,0.0,7.248801557580009e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806396484375,0.0,0.0,9.814242366701365e-05,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779235839844,0.0,0.0,0.0004655438824556,287.7750549316406,294.1499938964844,288.7203674316406,287.87042236328125,290.084716796875,289.1177978515625,286.8591003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.064376473740141e-09,0.0009931562235578,-0.0123202558606863,0.0,0.0,0.0,-0.0073234462179243,60.0,3.818476676940918,-0.0,-6.725097989601636e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.302997932536528e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,6.857603148091584e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.23573102732189e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.796546510187908e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004647044697776,287.77008056640625,294.1499938964844,288.6482849121094,287.8329162597656,290.0600891113281,289.0399169921875,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547770248319474e-09,0.000991363893263,-0.0117711257189512,0.0,0.0,0.0,-0.0072195385582745,60.0,3.5998024940490723,-0.0,-6.700844323859202e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.302997932536528e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7784729003906,0.0,0.0,6.857603148091584e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,7.23573102732189e-05,298.2091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7770690917969,0.0,0.0,9.796546510187908e-05,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743835449219,0.0,0.0,0.0004647044697776,287.77008056640625,294.1499938964844,288.6482849121094,287.8329162597656,290.0600891113281,289.0399169921875,286.87652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547770248319474e-09,0.000991363893263,-0.0117711257189512,0.0,0.0,0.0,-0.0072195385582745,60.0,3.5998024940490723,-0.0,-6.700844323859202e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.28602457861416e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,6.845090683782473e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.222528802230954e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.778671665117145e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,0.0004638565878849,287.7650146484375,294.1499938964844,288.57891845703125,287.7947998046875,290.0346984863281,288.9667663574219,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.3909900188446045,-0.0,-6.676390995608017e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.770751953125,0.0,0.0,9.28602457861416e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,6.845090683782473e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,7.222528802230954e-05,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,9.778671665117145e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707824707031,0.0,0.0,0.0004638565878849,287.7650146484375,294.1499938964844,288.57891845703125,287.7947998046875,290.0346984863281,288.9667663574219,286.8929138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.3909900188446045,-0.0,-6.676390995608017e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
