time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426300,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.277564095100388e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7729797363281,0.0,0.0,6.838853732915595e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7736511230469,0.0,0.0,7.215947698568925e-05,298.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,9.769762982614338e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,0.0004634340002667,287.7624816894531,294.1499938964844,288.5453186035156,287.7755126953125,290.021728515625,288.931884765625,286.90069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537552111827381e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622763596475,60.0,3.2900702953338623,-0.0,-6.664219398544446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,9.269164729630576e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,6.832661892985925e-05,298.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,7.20941461622715e-05,298.2175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7697448730469,0.0,0.0,9.760917600942776e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7671203613281,0.0,0.0,0.000463014410343,287.7599182128906,294.1499938964844,288.5124816894531,287.75604248046875,290.00860595703125,288.8980407714844,286.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.191322565078736,-0.0,-6.652146566921148e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,9.252654854208232e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,6.82049139868468e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.196572551038116e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.743530972627924e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004621897242031,287.7547912597656,294.1499938964844,288.4491882324219,287.716552734375,289.9819030761719,288.83331298828125,286.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.000054359436035,-0.0,-6.62844783505534e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633972167969,0.0,0.0,9.252654854208232e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76739501953125,0.0,0.0,6.82049139868468e-05,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,7.196572551038116e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.743530972627924e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004621897242031,287.7547912597656,294.1499938964844,288.4491882324219,287.716552734375,289.9819030761719,288.83331298828125,286.9226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.000054359436035,-0.0,-6.62844783505534e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.236682672053576e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,6.808717444073409e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.184148853411898e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.726711141411216e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.000461391871795,287.7496032714844,294.1499938964844,288.38934326171875,287.67626953125,289.9546203613281,288.7724609375,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8165762424468994,-0.0,-6.605560542993771e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,9.236682672053576e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7635803222656,0.0,0.0,6.808717444073409e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76422119140625,0.0,0.0,7.184148853411898e-05,298.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7622375488281,0.0,0.0,9.726711141411216e-05,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596740722656,0.0,0.0,0.000461391871795,287.7496032714844,294.1499938964844,288.38934326171875,287.67626953125,289.9546203613281,288.7724609375,286.9362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8165762424468994,-0.0,-6.605560542993771e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.221395885106176e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,6.7974477133248e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.1722584834788e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.710612357594071e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004606282454915,287.744384765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9268493652344,288.7152404785156,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.640260934829712,-0.0,-6.583690748129811e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,9.221395885106176e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,6.7974477133248e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,7.1722584834788e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7584228515625,0.0,0.0,9.710612357594071e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,0.0004606282454915,287.744384765625,294.1499938964844,288.3331604003906,287.6351318359375,289.9268493652344,288.7152404785156,286.9489440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.640260934829712,-0.0,-6.583690748129811e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.206906543113293e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,6.786766607547179e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,7.16098802513443e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.695353946881367e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004599044623319,287.7391357421875,294.1499938964844,288.2809143066406,287.5930480957031,289.8986511230469,288.6615295410156,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.4705073833465576,-0.0,-6.562995480408064e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.206906543113293e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558898925781,0.0,0.0,6.786766607547179e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565002441406,0.0,0.0,7.16098802513443e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,9.695353946881367e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520751953125,0.0,0.0,0.0004599044623319,287.7391357421875,294.1499938964844,288.2809143066406,287.5930480957031,289.8986511230469,288.6615295410156,286.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240865623772e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.4705073833465576,-0.0,-6.562995480408064e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501220703125,0.0,0.0,9.199988562613726e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539367675781,0.0,0.0,6.781666888855398e-05,298.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,7.155607454478741e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75262451171875,0.0,0.0,9.688069258118048e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,0.0004595589125528,287.73651123046875,294.1499938964844,288.2563171386719,287.5716552734375,289.8844299316406,288.6359558105469,286.9665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.387903213500977,-0.0,-6.55312675235109e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7481994628906,0.0,0.0,9.193301957566292e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519836425781,0.0,0.0,6.776737427571788e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525939941406,0.0,0.0,7.150405872380361e-05,298.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75067138671875,0.0,0.0,9.681027586339042e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.0004592248878907,287.7338562011719,294.1499938964844,288.2327880859375,287.54998779296875,289.8701171875,288.6111755371094,286.9721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3067197799682617,-0.0,-6.543593400465397e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.180650522466748e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,6.767411105101928e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,7.140565139707178e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.667703852755948e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,0.0004585928982123,287.72857666015625,294.1499938964844,288.1890563964844,287.505859375,289.8413391113281,288.5640869140625,286.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709974326216e-09,0.0009783140849322,-0.007772690616548,0.0,0.0,0.0,-0.0064629991538822,60.0,2.1482980251312256,-0.0,-6.525574036686521e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74432373046875,0.0,0.0,9.180650522466748e-05,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,6.767411105101928e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7486572265625,0.0,0.0,7.140565139707178e-05,298.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74676513671875,0.0,0.0,9.667703852755948e-05,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7443542480469,0.0,0.0,0.0004585928982123,287.72857666015625,294.1499938964844,288.1890563964844,287.505859375,289.8413391113281,288.5640869140625,286.982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328709974326216e-09,0.0009783140849322,-0.007772690616548,0.0,0.0,0.0,-0.0064629991538822,60.0,2.1482980251312256,-0.0,-6.525574036686521e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.169008262688294e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,6.758829113095999e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,7.131509482860565e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.65544386417605e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,0.000458011374576,287.7232971191406,294.1499938964844,288.1499938964844,287.4605712890625,289.8123779296875,288.5201110839844,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834683777987043e-09,0.0009770720498636,-0.0073921224102377,0.0,0.0,0.0,-0.0063909962773323,60.0,1.9947590827941888,-0.0,-6.509014127686896e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,9.169008262688294e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,6.758829113095999e-05,298.8689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74468994140625,0.0,0.0,7.131509482860565e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.65544386417605e-05,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,0.000458011374576,287.7232971191406,294.1499938964844,288.1499938964844,287.4605712890625,289.8123779296875,288.5201110839844,286.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770751930773,3.1834683777987043e-09,0.0009770720498636,-0.0073921224102377,0.0,0.0,0.0,-0.0063909962773323,60.0,1.9947590827941888,-0.0,-6.509014127686896e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.16070566745475e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,6.752707849955186e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.125050615286455e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.646700345911086e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0004575966158881,287.7179870605469,294.1499938964844,288.11572265625,287.4170227050781,289.7832946777344,288.4790344238281,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798317229852046e-09,0.0009761856636032,-0.0071205673739314,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8470044136047363,-0.0,-6.49721059176045e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364807128906,0.0,0.0,9.16070566745475e-05,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,6.752707849955186e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.74072265625,0.0,0.0,7.125050615286455e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388610839844,0.0,0.0,9.646700345911086e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,0.0004575966158881,287.7179870605469,294.1499938964844,288.11572265625,287.4170227050781,289.7832946777344,288.4790344238281,287.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761887486092,3.0798317229852046e-09,0.0009761856636032,-0.0071205673739314,0.0,0.0,0.0,-0.0063396180048584,60.0,1.8470044136047363,-0.0,-6.49721059176045e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.157675958704203e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,6.750474130967632e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.12269393261522e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.643509838497266e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0004574452759698,287.712646484375,294.1499938964844,288.08612060546875,287.3780822753906,289.75421142578125,288.4400329589844,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419053942409846e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7089738845825195,-0.0,-6.492893334097971e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325134277344,0.0,0.0,9.157675958704203e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,6.750474130967632e-05,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366943359375,0.0,0.0,7.12269393261522e-05,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.643509838497266e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.0,0.0,0.0004574452759698,287.712646484375,294.1499938964844,288.08612060546875,287.3780822753906,289.75421142578125,288.4400329589844,287.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.0419053942409846e-09,0.0009758611558936,-0.007021190598607,0.0,0.0,0.0,-0.0063208155333995,60.0,1.7089738845825195,-0.0,-6.492893334097971e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73052978515625,0.0,0.0,9.15797718334943e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,6.750696047674865e-05,298.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73468017578125,0.0,0.0,7.122927490854636e-05,298.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7328796386719,0.0,0.0,9.643826342653485e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305603027344,0.0,0.0,0.0004574603226501,287.7099914550781,294.1499938964844,288.0729675292969,287.3602294921875,289.7396545410156,288.4210510253906,287.0148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570684534482e-09,0.0009758924716152,-0.0070307943969964,0.0,0.0,0.0,-0.0063226320780813,60.0,1.6440162658691406,-0.0,-6.493310422683862e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,9.159425098914652e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,6.751762703061104e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.732666015625,0.0,0.0,7.12405308149755e-05,298.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.645350655773656e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,0.000457532616565,287.70733642578125,294.1499938964844,288.0609130859375,287.3434143066406,289.7251281738281,288.40234375,287.0188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063521658575041e-09,0.0009760459070093,-0.0070778308436274,0.0,0.0,0.0,-0.0063315308652818,60.0,1.5817102193832395,-0.0,-6.495353943591908e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.165619121631607e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,6.756328366464004e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,7.12886976543814e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.651872824179009e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0004578420193865,287.7019958496094,294.1499938964844,288.0398254394531,287.3128662109375,289.6961669921875,288.36541748046875,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4647266864776611,-0.0,-6.504121330408452e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,9.165619121631607e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,6.756328366464004e-05,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,7.12886976543814e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7268371582031,0.0,0.0,9.651872824179009e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,0.0004578420193865,287.7019958496094,294.1499938964844,288.0398254394531,287.3128662109375,289.6961669921875,288.36541748046875,287.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405251732508077e-09,0.0009767041774466,-0.007279600482434,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4647266864776611,-0.0,-6.504121330408452e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.176031744573264e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,6.764003774151206e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,7.136968633858487e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.662837692303584e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004583621630445,287.6966552734375,294.1499938964844,288.0226745605469,287.2861328125,289.6673278808594,288.32891845703125,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191169209778,0.0,0.0,0.0,-0.0064339390955865,60.0,1.3574596643447876,-0.0,-6.518888540085754e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72052001953125,0.0,0.0,9.176031744573264e-05,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239990234375,0.0,0.0,6.764003774151206e-05,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245483398437,0.0,0.0,7.136968633858487e-05,298.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7228088378906,0.0,0.0,9.662837692303584e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004583621630445,287.6966552734375,294.1499938964844,288.0226745605469,287.2861328125,289.6673278808594,288.32891845703125,287.0338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2700988583656e-09,0.0009778121020644,-0.0076191169209778,0.0,0.0,0.0,-0.0064339390955865,60.0,1.3574596643447876,-0.0,-6.518888540085754e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.19050071388483e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,6.774668872822076e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,7.148221629904583e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.678073547547684e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0004590848984662,287.6913146972656,294.1499938964844,288.0091857910156,287.26300048828125,289.6387023925781,288.292724609375,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2592259645462036,-0.0,-6.539443830888558e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,9.19050071388483e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71990966796875,0.0,0.0,6.774668872822076e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.720458984375,0.0,0.0,7.148221629904583e-05,298.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.0,0.0,9.678073547547684e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.0,0.0,0.0004590848984662,287.6913146972656,294.1499938964844,288.0091857910156,287.26300048828125,289.6387023925781,288.292724609375,287.0406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502114498735637e-09,0.0009793521603569,-0.008091052994132,0.0,0.0,0.0,-0.0065232282504439,60.0,1.2592259645462036,-0.0,-6.539443830888558e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.208876872435212e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,6.78821379551664e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.162513793446124e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.697424684418364e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0004600028332788,287.6859741210937,294.1499938964844,287.9991455078125,287.2431945800781,289.6103210449219,288.2569274902344,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790130941710686e-09,0.0009813086362555,-0.0086905574426054,0.0,0.0,0.0,-0.0066366549581289,60.0,1.1695281267166138,-0.0,-6.56560175116283e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,9.208876872435212e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,6.78821379551664e-05,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71636962890625,0.0,0.0,7.162513793446124e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71466064453125,0.0,0.0,9.697424684418364e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7124328613281,0.0,0.0,0.0004600028332788,287.6859741210937,294.1499938964844,287.9991455078125,287.2431945800781,289.6103210449219,288.2569274902344,287.04705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813122451305,3.6790130941710686e-09,0.0009813086362555,-0.0086905574426054,0.0,0.0,0.0,-0.0066366549581289,60.0,1.1695281267166138,-0.0,-6.56560175116283e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,9.219477942679076e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,6.796028173994273e-05,298.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142944335937,0.0,0.0,7.170758908614516e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.71258544921875,0.0,0.0,9.708588186185808e-05,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,0.0004605324065778,287.6833190917969,294.1499938964844,287.99530029296875,287.2344970703125,289.5962219238281,288.2392883300781,287.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.0090364441275596,0.0,0.0,0.0,-0.0067020975984632,60.0,1.1277462244033811,-0.0,-6.580717126780655e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083435058594,0.0,0.0,9.230984142050148e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,6.804509757785127e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7122497558594,0.0,0.0,7.1797076088842e-05,298.2298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7105407714844,0.0,0.0,9.720704838400708e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7083740234375,0.0,0.0,0.0004611071490217,287.6806335449219,294.1499938964844,287.99224853515625,287.2265319824219,289.58221435546875,288.22186279296875,287.0530700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.9543066598923815e-09,0.0009836625540629,-0.0094118677079677,0.0,0.0,0.0,-0.0067731295712292,60.0,1.0878615379333496,-0.0,-6.597144164288693e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.25656786421314e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,6.823367584729567e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,7.199605170171708e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.747644799062982e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000462385098217,287.67529296875,294.1499938964844,287.9883117675781,287.21270751953125,289.554443359375,288.1880187988281,287.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0133458375930786,-0.0,-6.63374351006496e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7042541503906,0.0,0.0,9.25656786421314e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,6.823367584729567e-05,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080993652344,0.0,0.0,7.199605170171708e-05,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,9.747644799062982e-05,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70428466796875,0.0,0.0,0.000462385098217,287.67529296875,294.1499938964844,287.9883117675781,287.21270751953125,289.554443359375,288.1880187988281,287.0587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729135785180006e-09,0.0009863869054242,-0.0102466465905308,0.0,0.0,0.0,-0.0069310762919485,60.0,1.0133458375930786,-0.0,-6.63374351006496e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.28525987546891e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,6.844517338322476e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,7.22192125977017e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.77785894065164e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004638183454517,287.669921875,294.1499938964844,287.9870300292969,287.2015380859375,289.5270080566406,288.15606689453125,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828939989209,0.0,0.0,0.0,-0.0071082268841564,60.0,0.9457502365112304,-0.0,-6.6749123561749e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001342773437,0.0,0.0,9.28525987546891e-05,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033996582031,0.0,0.0,6.844517338322476e-05,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70391845703125,0.0,0.0,7.22192125977017e-05,298.21795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7022705078125,0.0,0.0,9.77785894065164e-05,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,0.0004638183454517,287.669921875,294.1499938964844,287.9870300292969,287.2015380859375,289.5270080566406,288.15606689453125,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630257066651211e-09,0.0009894425747916,-0.0111828939989209,0.0,0.0,0.0,-0.0071082268841564,60.0,0.9457502365112304,-0.0,-6.6749123561749e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.316543582826851e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,6.867577030789107e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,7.246252062031999e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.810801566345616e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004653809883166,287.6645812988281,294.1499938964844,287.9882202148437,287.1927185058594,289.4999694824219,288.1267395019531,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198845080728915e-09,0.0009927742648869,-0.0122036943212151,0.0,0.0,0.0,-0.0073013817891478,60.0,0.8844906687736511,-0.0,-6.719946554767375e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,9.316543582826851e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,6.867577030789107e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,7.246252062031999e-05,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6981201171875,0.0,0.0,9.810801566345616e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960144042969,0.0,0.0,0.0004653809883166,287.6645812988281,294.1499938964844,287.9882202148437,287.1927185058594,289.4999694824219,288.1267395019531,287.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198845080728915e-09,0.0009927742648869,-0.0122036943212151,0.0,0.0,0.0,-0.0073013817891478,60.0,0.8844906687736511,-0.0,-6.719946554767375e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.349743777420372e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,6.892050441820174e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.272074435604736e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.84576327027753e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.0004670394409913,287.6592102050781,294.1499938964844,287.9916076660156,287.1860656738281,289.473388671875,288.1008605957031,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334092780550244e-09,0.0009963102638721,-0.013287060894072,0.0,0.0,0.0,-0.0075063840486109,60.0,0.8291556239128113,-0.0,-6.767907478888446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
