time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428640,298.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.349743777420372e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,6.892050441820174e-05,298.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,7.272074435604736e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.84576327027753e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,0.0004670394409913,287.6592102050781,294.1499938964844,287.9916076660156,287.1860656738281,289.473388671875,288.1008605957031,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963157353922,5.4334092780550244e-09,0.0009963102638721,-0.013287060894072,0.0,0.0,0.0,-0.0075063840486109,60.0,0.8291556239128113,-0.0,-6.767907478888446e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,9.366813901579008e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,6.904632755322382e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6934509277344,0.0,0.0,7.285350875463337e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6918640136719,0.0,0.0,9.86373852356337e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6897888183594,0.0,0.0,0.000467892125016,287.6565246582031,294.1499938964844,287.9940490722656,287.1834716796875,289.4602355957031,288.08941650390625,287.075927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981340263038,5.646023204519679e-09,0.0009981284383684,-0.0138440569862723,0.0,0.0,0.0,-0.0076117860153317,60.0,0.8045258522033691,-0.0,-6.792633655550162e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,9.384048462379724e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,6.917336577316746e-05,298.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913452148437,0.0,0.0,7.298755372175947e-05,298.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68975830078125,0.0,0.0,9.881886944640428e-05,298.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6877136230469,0.0,0.0,0.0004687530163209,287.65386962890625,294.1499938964844,287.9969482421875,287.1813049316406,289.4472351074219,288.0790405273437,287.0780944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860683938152533e-09,0.0009999639587476,-0.0144064025953412,0.0,0.0,0.0,-0.0077182026579976,60.0,0.7965538501739502,-0.0,-6.81764262822071e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.418564150109888e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,6.942779145902023e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.325600745389238e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.91823399090208e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.000470477156341,287.64849853515625,294.1499938964844,288.0039978027344,287.1781921386719,289.42156982421875,288.06170654296875,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290599596781021e-09,0.0010036402381956,-0.0155326081439852,0.0,0.0,0.0,-0.0079313302412629,60.0,0.7876457571983337,-0.0,-6.867868762583387e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.418564150109888e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,6.942779145902023e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871337890625,0.0,0.0,7.325600745389238e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.91823399090208e-05,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,0.000470477156341,287.64849853515625,294.1499938964844,288.0039978027344,287.1781921386719,289.42156982421875,288.06170654296875,287.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646524623,6.290599596781021e-09,0.0010036402381956,-0.0155326081439852,0.0,0.0,0.0,-0.0079313302412629,60.0,0.7876457571983337,-0.0,-6.867868762583387e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.452452650293708e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,6.967758963583037e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,7.351957901846617e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.953919652616604e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0004721699515357,287.6431579589844,294.1499938964844,288.01251220703125,287.1765441894531,289.3963928222656,288.04913330078125,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697064870099e-09,0.0010072495788335,-0.0166382770985364,0.0,0.0,0.0,-0.0081405825912952,60.0,0.7810282707214355,-0.0,-6.91736090630002e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793212890625,0.0,0.0,9.452452650293708e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,6.967758963583037e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828918457031,0.0,0.0,7.351957901846617e-05,298.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68133544921875,0.0,0.0,9.953919652616604e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6793518066406,0.0,0.0,0.0004721699515357,287.6431579589844,294.1499938964844,288.01251220703125,287.1765441894531,289.3963928222656,288.04913330078125,287.0860900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697064870099e-09,0.0010072495788335,-0.0166382770985364,0.0,0.0,0.0,-0.0081405825912952,60.0,0.7810282707214355,-0.0,-6.91736090630002e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.485116606811062e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,6.991836562519893e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.3773626354523e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.988316014641896e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004738015704788,287.6378173828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3717346191406,288.041259765625,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7752178311347961,-0.0,-6.965231591493648e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67510986328125,0.0,0.0,9.485116606811062e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781616210937,0.0,0.0,6.991836562519893e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,7.3773626354523e-05,298.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6770935058594,0.0,0.0,9.988316014641896e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751403808594,0.0,0.0,0.0004738015704788,287.6378173828125,294.1499938964844,288.0222473144531,287.1760559082031,289.3717346191406,288.041259765625,287.0897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.1195382922439884e-09,0.001010728534311,-0.0177039261907339,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7752178311347961,-0.0,-6.965231591493648e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.51645924942568e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.01493991073221e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,7.40174000384286e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001002132121357,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004753671819344,287.6324768066406,294.1499938964844,288.032958984375,287.1764831542969,289.34765625,288.0377502441406,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509914468073475e-09,0.0010140667436644,-0.0187263935804367,0.0,0.0,0.0,-0.008535798639059,60.0,0.7700514197349548,-0.0,-7.011320235505991e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,9.51645924942568e-05,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67388916015625,0.0,0.0,7.01493991073221e-05,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67437744140625,0.0,0.0,7.40174000384286e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6728820800781,0.0,0.0,0.0001002132121357,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709289550781,0.0,0.0,0.0004753671819344,287.6324768066406,294.1499938964844,288.032958984375,287.1764831542969,289.34765625,288.0377502441406,287.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509914468073475e-09,0.0010140667436644,-0.0187263935804367,0.0,0.0,0.0,-0.008535798639059,60.0,0.7700514197349548,-0.0,-7.011320235505991e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,9.531786054139955e-05,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6717834472656,0.0,0.0,7.026238017715514e-05,298.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722412109375,0.0,0.0,7.413660205202177e-05,298.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6707458496094,0.0,0.0,0.0001003746074275,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,0.0004761328164022,287.6298217773437,294.1499938964844,288.0386047363281,287.177001953125,289.3358154296875,288.0375366210937,287.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700814208533302e-09,0.0010156991193071,-0.0192263722419738,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7677068710327148,-0.0,-7.033913362874955e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66668701171875,0.0,0.0,9.547112131258471e-05,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6696472167969,0.0,0.0,7.037534669507295e-05,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,7.425580406561494e-05,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,0.0001005359954433,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667175292969,0.0,0.0,0.0004768983635585,287.6271667480469,294.1499938964844,288.0444030761719,287.1776428222656,289.3241271972656,288.0382385253906,287.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891700626316833e-09,0.0010173313785344,-0.0197263043373823,0.0,0.0,0.0,-0.0087250657379627,60.0,0.7655147314071655,-0.0,-7.056541306837971e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.578555182088166e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,7.060712232487276e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.450035627698526e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0001008671024465,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0004784690099768,287.6218566894531,294.1499938964844,288.05633544921875,287.1792907714844,289.3011474609375,288.0419311523437,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519493997097,0.0,0.0,0.0,-0.008919215761125,60.0,0.7615976333618164,-0.0,-7.103080434944786e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,9.578555182088166e-05,298.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653747558594,0.0,0.0,7.060712232487276e-05,298.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658630371094,0.0,0.0,7.450035627698526e-05,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,0.0001008671024465,298.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6624755859375,0.0,0.0,0.0004784690099768,287.6218566894531,294.1499938964844,288.05633544921875,287.1792907714844,289.3011474609375,288.0419311523437,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283335795056246e-09,0.0010206800652667,-0.0207519493997097,0.0,0.0,0.0,-0.008919215761125,60.0,0.7615976333618164,-0.0,-7.103080434944786e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.611248242435976e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.084810931701213e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.475462916772813e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001012113716569,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0004801020841114,287.6165771484375,294.1499938964844,288.0685119628906,287.1811218261719,289.2787475585937,288.0483703613281,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.6905451723851e-09,0.0010241620475426,-0.0218183118849992,0.0,0.0,0.0,-0.009121086448431,60.0,0.7583029866218567,-0.0,-7.151631820079275e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.611248242435976e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611022949219,0.0,0.0,7.084810931701213e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615905761719,0.0,0.0,7.475462916772813e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6601257324219,0.0,0.0,0.0001012113716569,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65826416015625,0.0,0.0,0.0004801020841114,287.6165771484375,294.1499938964844,288.0685119628906,287.1811218261719,289.2787475585937,288.0483703613281,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241707786917,8.6905451723851e-09,0.0010241620475426,-0.0218183118849992,0.0,0.0,0.0,-0.009121086448431,60.0,0.7583029866218567,-0.0,-7.151631820079275e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.644457168178632e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.109290163498372e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.501291838707402e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.0001015610760077,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0004817609151359,287.6112976074219,294.1499938964844,288.0806884765625,287.1829528808594,289.25689697265625,288.056884765625,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104181408758905e-09,0.0010276989778503,-0.0229014307260513,0.0,0.0,0.0,-0.0093261441215872,60.0,0.7554989457130432,-0.0,-7.20111898999676e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,9.644457168178632e-05,298.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.109290163498372e-05,298.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,7.501291838707402e-05,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6558532714844,0.0,0.0,0.0001015610760077,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0004817609151359,287.6112976074219,294.1499938964844,288.0806884765625,287.1829528808594,289.25689697265625,288.056884765625,287.1048583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277081746608,9.104181408758905e-09,0.0010276989778503,-0.0229014307260513,0.0,0.0,0.0,-0.0093261441215872,60.0,0.7554989457130432,-0.0,-7.20111898999676e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.677157504484056e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.133393955882639e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,7.526724220952019e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0001019054179778,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004833943676203,287.6060485839844,294.1499938964844,288.0926513671875,287.1845703125,289.235595703125,288.0669250488281,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511483156643408e-09,0.0010311817750334,-0.0239678863435983,0.0,0.0,0.0,-0.0095280604436993,60.0,0.7529902458190918,-0.0,-7.25001498835809e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.677157504484056e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,7.133393955882639e-05,298.8086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,7.526724220952019e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0001019054179778,298.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497802734375,0.0,0.0,0.0004833943676203,287.6060485839844,294.1499938964844,288.0926513671875,287.1845703125,289.235595703125,288.0669250488281,287.1073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511483156643408e-09,0.0010311817750334,-0.0239678863435983,0.0,0.0,0.0,-0.0095280604436993,60.0,0.7529902458190918,-0.0,-7.25001498835809e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,9.692935418570414e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504211425781,0.0,0.0,7.145024574128911e-05,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65087890625,0.0,0.0,7.538995851064101e-05,298.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64947509765625,0.0,0.0,0.0001020715717459,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64764404296875,0.0,0.0,0.0004841824993491,287.6034240722656,294.1499938964844,288.09844970703125,287.1851806640625,289.22515869140625,288.0723571777344,287.1085510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032872009091,9.708007731035197e-09,0.0010328623466193,-0.024482425302267,0.0,0.0,0.0,-0.0096254860982298,60.0,0.7517780065536499,-0.0,-7.2736661138606e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455078125,0.0,0.0,9.708114521345124e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6482849121094,0.0,0.0,7.156213541748002e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.550801819888875e-05,298.0966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473388671875,0.0,0.0,0.0001022314172587,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6455383300781,0.0,0.0,0.000484940741444,287.6007995605469,294.1499938964844,288.1040954589844,287.1856689453125,289.21484375,288.0779113769531,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344889014959,9.89707338305834e-09,0.0010344790061935,-0.0249774176627397,0.0,0.0,0.0,-0.0097192144021391,60.0,0.7505528926849365,-0.0,-7.296456061567369e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.736093488754705e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.176837243605405e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.572562753921375e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001025260426104,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0004863383364863,287.5955810546875,294.1499938964844,288.11480712890625,287.18603515625,289.1946105957031,288.0892333984375,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374691337347,1.0245547521492426e-08,0.0010374588891863,-0.0258897095918655,0.0,0.0,0.0,-0.0098919682204723,60.0,0.7479313015937805,-0.0,-7.338555008118419e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,9.736093488754705e-05,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6440124511719,0.0,0.0,7.176837243605405e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444702148437,0.0,0.0,7.572562753921375e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0001025260426104,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64129638671875,0.0,0.0,0.0004863383364863,287.5955810546875,294.1499938964844,288.11480712890625,287.18603515625,289.1946105957031,288.0892333984375,287.1119079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374691337347,1.0245547521492426e-08,0.0010374588891863,-0.0258897095918655,0.0,0.0,0.0,-0.0098919682204723,60.0,0.7479313015937805,-0.0,-7.338555008118419e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.759692329680548e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,7.194232603069395e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.590917084598914e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0001027745456667,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0004875171580351,287.59039306640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1748962402344,288.10040283203125,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399825405329,1.0539449313284877e-08,0.0010399720631539,-0.0266590844839811,0.0,0.0,0.0,-0.010037668980658,60.0,0.7448322772979736,-0.0,-7.374154620265473e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,9.759692329680548e-05,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6397399902344,0.0,0.0,7.194232603069395e-05,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64019775390625,0.0,0.0,7.590917084598914e-05,298.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,0.0001027745456667,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370544433594,0.0,0.0,0.0004875171580351,287.59039306640625,294.1499938964844,288.1245422363281,287.1854553222656,289.1748962402344,288.10040283203125,287.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399825405329,1.0539449313284877e-08,0.0010399720631539,-0.0266590844839811,0.0,0.0,0.0,-0.010037668980658,60.0,0.7448322772979736,-0.0,-7.374154620265473e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.777789819054306e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.207572343759239e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,7.604992424603552e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001029651175485,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0004884211812168,287.5852355957031,294.1499938964844,288.133056640625,287.1836853027344,289.1556701660156,288.11102294921875,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419099126011,1.0764802382823292e-08,0.0010418992023915,-0.0272489804774522,0.0,0.0,0.0,-0.0101493867114186,60.0,0.7410341501235962,-0.0,-7.401509094506764e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328125,0.0,0.0,9.777789819054306e-05,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.207572343759239e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.63592529296875,0.0,0.0,7.604992424603552e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63458251953125,0.0,0.0,0.0001029651175485,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,0.0004884211812168,287.5852355957031,294.1499938964844,288.133056640625,287.1836853027344,289.1556701660156,288.11102294921875,287.115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419099126011,1.0764802382823292e-08,0.0010418992023915,-0.0272489804774522,0.0,0.0,0.0,-0.0101493867114186,60.0,0.7410341501235962,-0.0,-7.401509094506764e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.789392788661644e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.21612450433895e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.614016067236662e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,0.0001030872954288,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004890007548965,287.5801086425781,294.1499938964844,288.1401062011719,287.18048095703125,289.1369323730469,288.12066650390625,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431453119963,1.0909231740185989e-08,0.001043134368956,-0.0276270303875207,0.0,0.0,0.0,-0.010220986790955,60.0,0.7362497448921204,-0.0,-7.419068026592869e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,9.789392788661644e-05,298.4603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.21612450433895e-05,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.63165283203125,0.0,0.0,7.614016067236662e-05,298.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6303405761719,0.0,0.0,0.0001030872954288,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6286315917969,0.0,0.0,0.0004890007548965,287.5801086425781,294.1499938964844,288.1401062011719,287.18048095703125,289.1369323730469,288.12066650390625,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431453119963,1.0909231740185989e-08,0.001043134368956,-0.0276270303875207,0.0,0.0,0.0,-0.010220986790955,60.0,0.7362497448921204,-0.0,-7.419068026592869e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6264953613281,0.0,0.0,9.792576020117848e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6291198730469,0.0,0.0,7.218471000669524e-05,298.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6295471191406,0.0,0.0,7.616492075612769e-05,298.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,0.0001031208157655,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,0.0004891597200185,287.5775451660156,294.1499938964844,288.1430053710937,287.1782531738281,289.1277160644531,288.1250305175781,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434839641675,1.0948820516887281e-08,0.0010434730211272,-0.0277306567877531,0.0,0.0,0.0,-0.0102406134828925,60.0,0.7337234020233154,-0.0,-7.42388408525585e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6243896484375,0.0,0.0,9.793882054509596e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,7.21943360986188e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,7.617507799295709e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6260986328125,0.0,0.0,0.0001031345746014,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6244201660156,0.0,0.0,0.000489225029014,287.57501220703125,294.1499938964844,288.1454467773437,287.17559814453125,289.1186218261719,288.1290283203125,287.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436226148158,1.0965024443976292e-08,0.0010436116717755,-0.027773069217801,0.0,0.0,0.0,-0.0102486470714211,60.0,0.7346433997154236,-0.0,-7.425855841347585e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.790705371415244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,7.217091479105875e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,7.615036884089932e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.0001031011197483,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0004890662967227,287.5699462890625,294.1499938964844,288.1488037109375,287.1687927246094,289.1007080078125,288.13592529296875,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432831477373,1.0925297111441525e-08,0.0010432722046971,-0.0276690833270549,0.0,0.0,0.0,-0.0102289542555809,60.0,0.7362571954727173,-0.0,-7.421022019116209e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.790705371415244e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,7.217091479105875e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,7.615036884089932e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62188720703125,0.0,0.0,0.0001031011197483,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,0.0004890662967227,287.5699462890625,294.1499938964844,288.1488037109375,287.1687927246094,289.1007080078125,288.13592529296875,287.1212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432831477373,1.0925297111441525e-08,0.0010432722046971,-0.0276690833270549,0.0,0.0,0.0,-0.0102289542555809,60.0,0.7362571954727173,-0.0,-7.421022019116209e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.77932068053633e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,7.208698661997914e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.606181316077709e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001029812265187,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004884976078756,287.56494140625,294.1499938964844,288.1499938964844,287.1598815917969,289.0831604003906,288.1409912109375,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042069052346,1.0783291592986188e-08,0.0010420582257211,-0.0272973757237195,0.0,0.0,0.0,-0.0101585574448108,60.0,0.7362390756607056,-0.0,-7.40375583063724e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,9.77932068053633e-05,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,7.208698661997914e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6189880371094,0.0,0.0,7.606181316077709e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6177062988281,0.0,0.0,0.0001029812265187,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6160583496094,0.0,0.0,0.0004884976078756,287.56494140625,294.1499938964844,288.1499938964844,287.1598815917969,289.0831604003906,288.1409912109375,287.1228332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042069052346,1.0783291592986188e-08,0.0010420582257211,-0.0272973757237195,0.0,0.0,0.0,-0.0101585574448108,60.0,0.7362390756607056,-0.0,-7.40375583063724e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.761269757291302e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.195392390713096e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,7.592140173073858e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0001027911348501,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0004875959130004,287.5599975585937,294.1499938964844,288.1499938964844,287.1498107910156,289.0660095214844,288.1441650390625,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401444742456,1.0558222740542078e-08,0.0010401338804513,-0.0267082266509532,0.0,0.0,0.0,-0.0100469812750816,60.0,0.7344430685043335,-0.0,-7.376431199190847e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.761269757291302e-05,298.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,7.195392390713096e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,7.592140173073858e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0001027911348501,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,0.0004875959130004,287.5599975585937,294.1499938964844,288.1499938964844,287.1498107910156,289.0660095214844,288.1441650390625,287.12432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401444742456,1.0558222740542078e-08,0.0010401338804513,-0.0267082266509532,0.0,0.0,0.0,-0.0100469812750816,60.0,0.7344430685043335,-0.0,-7.376431199190847e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
