time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430980,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,9.737915388541296e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,7.178176747402176e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.573975744890049e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0001025452002068,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0004864293150603,287.5551147460937,294.1499938964844,288.1499938964844,287.13970947265625,289.0492248535156,288.14617919921875,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037654816173,1.0267080519099636e-08,0.0010376445716246,-0.0259460788220167,0.0,0.0,0.0,-0.0099026514217257,60.0,0.7319480776786804,-0.0,-7.341159857787717e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,9.737915388541296e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6102600097656,0.0,0.0,7.178176747402176e-05,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61065673828125,0.0,0.0,7.573975744890049e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094055175781,0.0,0.0,0.0001025452002068,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6078186035156,0.0,0.0,0.0004864293150603,287.5551147460937,294.1499938964844,288.1499938964844,287.13970947265625,289.0492248535156,288.14617919921875,287.1257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037654816173,1.0267080519099636e-08,0.0010376445716246,-0.0259460788220167,0.0,0.0,0.0,-0.0099026514217257,60.0,0.7319480776786804,-0.0,-7.341159857787717e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,9.724769915919752e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60821533203125,0.0,0.0,7.168486627051607e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,7.563750841654837e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073608398437,0.0,0.0,0.0001024067678372,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,0.0004857726744376,287.5526733398437,294.1499938964844,288.1499938964844,287.1346740722656,289.0409545898437,288.1468811035156,287.12646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362535249441,1.0103212488843384e-08,0.0010362433968111,-0.025517089292407,0.0,0.0,0.0,-0.0098214149475097,60.0,0.7305574417114258,-0.0,-7.321344952515575e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.710531594464555e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60614013671875,0.0,0.0,7.157991058193147e-05,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065368652344,0.0,0.0,7.55267683416605e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,0.0001022568321786,298.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,0.0004850614641327,287.5502624511719,294.1499938964844,288.1499938964844,287.129638671875,289.0327453613281,288.1474609375,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347359348088,9.925736677018904e-09,0.0010347259230911,-0.0250524580478668,0.0,0.0,0.0,-0.0097334329038858,60.0,0.7290931940078735,-0.0,-7.299914273062313e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.679784125182778e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,7.135324995033443e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.528760761488229e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001019330375129,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,0.0004835255094803,287.54547119140625,294.1499938964844,288.1499938964844,287.1195373535156,289.0166320800781,288.1483154296875,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314583778381,9.542470813528324e-09,0.0010314488317817,-0.0240490175783634,0.0,0.0,0.0,-0.0095434328541159,60.0,0.7259918451309204,-0.0,-7.253741074464416e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59967041015625,0.0,0.0,9.679784125182778e-05,298.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,7.135324995033443e-05,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.528760761488229e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001019330375129,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5997009277344,0.0,0.0,0.0004835255094803,287.54547119140625,294.1499938964844,288.1499938964844,287.1195373535156,289.0166320800781,288.1483154296875,287.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314583778381,9.542470813528324e-09,0.0010314488317817,-0.0240490175783634,0.0,0.0,0.0,-0.0095434328541159,60.0,0.7259918451309204,-0.0,-7.253741074464416e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.646802936913446e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,7.11101311026141e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,7.503108645323664e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0001015857342281,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0004818780580535,287.5407409667969,294.1499938964844,288.1499938964844,287.1094665527344,289.0008850097656,288.1488342285156,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279428679496,9.131392531003256e-09,0.0010279337875545,-0.0229726806282997,0.0,0.0,0.0,-0.0093396436423063,60.0,0.7227097749710083,-0.0,-7.204380381153896e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,9.646802936913446e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980224609375,0.0,0.0,7.11101311026141e-05,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984191894531,0.0,0.0,7.503108645323664e-05,298.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.59722900390625,0.0,0.0,0.0001015857342281,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5956726074219,0.0,0.0,0.0004818780580535,287.5407409667969,294.1499938964844,288.1499938964844,287.1094665527344,289.0008850097656,288.1488342285156,287.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279428679496,9.131392531003256e-09,0.0010279337875545,-0.0229726806282997,0.0,0.0,0.0,-0.0093396436423063,60.0,0.7227097749710083,-0.0,-7.204380381153896e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.612720168661326e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,7.085889228619635e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,7.476598693756387e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.000101226811239,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004801755421794,287.5360717773437,294.1499938964844,288.1499938964844,287.099365234375,288.9854431152344,288.1492004394531,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706578569217527e-09,0.0010243012802675,-0.0218602959066629,0.0,0.0,0.0,-0.0091290455311536,60.0,0.7193500399589539,-0.0,-7.153546732752147e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916748046875,0.0,0.0,9.612720168661326e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940246582031,0.0,0.0,7.085889228619635e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,7.476598693756387e-05,298.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.000101226811239,298.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917053222656,0.0,0.0,0.0004801755421794,287.5360717773437,294.1499938964844,288.1499938964844,287.099365234375,288.9854431152344,288.1492004394531,287.130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706578569217527e-09,0.0010243012802675,-0.0218602959066629,0.0,0.0,0.0,-0.0091290455311536,60.0,0.7193500399589539,-0.0,-7.153546732752147e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.57857191679068e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,7.060717325657606e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,7.450038538081571e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0001008672188618,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004784697957802,287.5314636230469,294.1499938964844,288.1499938964844,287.0892639160156,288.9703674316406,288.1494445800781,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206701699644,8.280968799567745e-09,0.0010206619044765,-0.0207457486540079,0.0,0.0,0.0,-0.0089180525392293,60.0,0.7159835696220398,-0.0,-7.10279834947869e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,9.57857191679068e-05,298.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5900573730469,0.0,0.0,7.060717325657606e-05,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904235839844,0.0,0.0,7.450038538081571e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0001008672188618,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877685546875,0.0,0.0,0.0004784697957802,287.5314636230469,294.1499938964844,288.1499938964844,287.0892639160156,288.9703674316406,288.1494445800781,287.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206701699644,8.280968799567745e-09,0.0010206619044765,-0.0207457486540079,0.0,0.0,0.0,-0.0089180525392293,60.0,0.7159835696220398,-0.0,-7.10279834947869e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,9.561744809616356e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,7.048313273116946e-05,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,7.436950545525178e-05,298.0558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.00010069002019,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.000477629218949,287.5292053222656,294.1499938964844,288.1499938964844,287.0841979980469,288.96295166015625,288.1495056152344,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018876559101,8.071237900253436e-09,0.0010188685264438,-0.0201964974403381,0.0,0.0,0.0,-0.0088140806183218,60.0,0.7143176794052124,-0.0,-7.077857588910774e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838317871094,0.0,0.0,9.545266220811754e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58612060546875,0.0,0.0,7.036166061880067e-05,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.424133946187794e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5853271484375,0.0,0.0,0.0001005164886009,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5838623046875,0.0,0.0,0.0004768060753121,287.52691650390625,294.1499938964844,288.1499938964844,287.07916259765625,288.95562744140625,288.14959716796875,287.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171200847253,7.86585285794672e-09,0.0010171122848987,-0.0196586064994335,0.0,0.0,0.0,-0.0087122619152069,60.0,0.7126781344413757,-0.0,-7.053475314933166e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.51358742895536e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.012813875917345e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,7.399493915727362e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001001828859443,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004752236418426,287.5224304199219,294.1499938964844,288.1499938964844,287.0690612792969,288.941162109375,288.1496887207031,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137433419004,7.471007812398511e-09,0.0010137358913198,-0.0186244901269674,0.0,0.0,0.0,-0.0085165202617645,60.0,0.7094895243644714,-0.0,-7.00672018183468e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799560546875,0.0,0.0,9.51358742895536e-05,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58221435546875,0.0,0.0,7.012813875917345e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58258056640625,0.0,0.0,7.399493915727362e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814514160156,0.0,0.0,0.0001001828859443,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,0.0004752236418426,287.5224304199219,294.1499938964844,288.1499938964844,287.0690612792969,288.941162109375,288.1496887207031,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137433419004,7.471007812398511e-09,0.0010137358913198,-0.0186244901269674,0.0,0.0,0.0,-0.0085165202617645,60.0,0.7094895243644714,-0.0,-7.00672018183468e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.484082693234086e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,6.991063855821267e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.376544817816466e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,9.987218072637916e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004737497947644,287.5180053710937,294.1499938964844,288.1499938964844,287.0589294433594,288.927001953125,288.1497802734375,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105983819812,7.103260202256933e-09,0.0010105912806466,-0.0176612883806228,0.0,0.0,0.0,-0.0083342110738158,60.0,0.7064753174781799,-0.0,-6.963313126107097e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761108398437,0.0,0.0,9.484082693234086e-05,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783386230469,0.0,0.0,6.991063855821267e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787048339844,0.0,0.0,7.376544817816466e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775756835937,0.0,0.0,9.987218072637916e-05,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5761413574219,0.0,0.0,0.0004737497947644,287.5180053710937,294.1499938964844,288.1499938964844,287.0589294433594,288.927001953125,288.1497802734375,287.1351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105983819812,7.103260202256933e-09,0.0010105912806466,-0.0176612883806228,0.0,0.0,0.0,-0.0083342110738158,60.0,0.7064753174781799,-0.0,-6.963313126107097e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.457114356337117e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,6.971185212023556e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,7.355569687206298e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.958819282473996e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004724026948679,287.5136108398437,294.1499938964844,288.1499938964844,287.048828125,288.9131164550781,288.1498413085937,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007723622024,6.7671277470537924e-09,0.0010077168699353,-0.0167808514088392,0.0,0.0,0.0,-0.0081675751134753,60.0,0.7036645412445068,-0.0,-6.923755080379125e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,9.457114356337117e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,6.971185212023556e-05,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5748596191406,0.0,0.0,7.355569687206298e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5737609863281,0.0,0.0,9.958819282473996e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57232666015625,0.0,0.0,0.0004724026948679,287.5136108398437,294.1499938964844,288.1499938964844,287.048828125,288.9131164550781,288.1498413085937,287.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007723622024,6.7671277470537924e-09,0.0010077168699353,-0.0167808514088392,0.0,0.0,0.0,-0.0081675751134753,60.0,0.7036645412445068,-0.0,-6.923755080379125e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.432741353521124e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,6.953217962291092e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,7.336611452046782e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.933152614394204e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004711851943284,287.50927734375,294.1499938964844,288.1499938964844,287.0387268066406,288.8995666503906,288.1498718261719,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463324098149314e-09,0.0010051189456135,-0.0159850604832172,0.0,0.0,0.0,-0.0080169662833213,60.0,0.701082170009613,-0.0,-6.888099335355946e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.432741353521124e-05,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,6.953217962291092e-05,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5710754394531,0.0,0.0,7.336611452046782e-05,298.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5699768066406,0.0,0.0,9.933152614394204e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5685729980469,0.0,0.0,0.0004711851943284,287.50927734375,294.1499938964844,288.1499938964844,287.0387268066406,288.8995666503906,288.1498718261719,287.13702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463324098149314e-09,0.0010051189456135,-0.0159850604832172,0.0,0.0,0.0,-0.0080169662833213,60.0,0.701082170009613,-0.0,-6.888099335355946e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,9.421459981240332e-05,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688171386719,0.0,0.0,6.94490154273808e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691833496094,0.0,0.0,7.327836647164077e-05,298.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,9.921273158397526e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666809082031,0.0,0.0,0.0004706216568592,287.50714111328125,294.1499938964844,288.1499938964844,287.0336608886719,288.89288330078125,288.1498718261719,287.1374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039227781817,6.3227023616718725e-09,0.0010039164917543,-0.0156167009845376,0.0,0.0,0.0,-0.0079472539946436,60.0,0.6998672485351562,-0.0,-6.87162682311282e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,9.410710481461138e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,6.936978024896234e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5672912597656,0.0,0.0,7.319475844269618e-05,298.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56622314453125,0.0,0.0,9.90995322354138e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5648193359375,0.0,0.0,0.0004700847202911,287.5050048828125,294.1499938964844,288.1499938964844,287.0285949707031,288.8862609863281,288.14990234375,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027769021689,6.188710877097492e-09,0.0010027707321569,-0.0152657041326165,0.0,0.0,0.0,-0.0078808283433318,60.0,0.6987056136131287,-0.0,-6.855948697648273e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.389793558511884e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,6.921558815520257e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.303206803044304e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.88792671705596e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004690398636739,287.50079345703125,294.1499938964844,288.1499938964844,287.0184631347656,288.87322998046875,288.1499328613281,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.9279847697268914e-09,0.0010005411459133,-0.0145827056840062,0.0,0.0,0.0,-0.007751575205475,60.0,0.6964790225028992,-0.0,-6.825492704365389e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.389793558511884e-05,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5632019042969,0.0,0.0,6.921558815520257e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5635681152344,0.0,0.0,7.303206803044304e-05,298.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625,0.0,0.0,9.88792671705596e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,0.0004690398636739,287.50079345703125,294.1499938964844,288.1499938964844,287.0184631347656,288.87322998046875,288.1499328613281,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.9279847697268914e-09,0.0010005411459133,-0.0145827056840062,0.0,0.0,0.0,-0.007751575205475,60.0,0.6964790225028992,-0.0,-6.825492704365389e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.368717292090878e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,6.906022463226691e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,7.286814070539549e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.865731408353896e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.000467987061711,287.4966125488281,294.1499938964844,288.1499938964844,287.0083312988281,288.8604736328125,288.1499328613281,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652704749637905e-09,0.000998294679448,-0.013894478790462,0.0,0.0,0.0,-0.0076213362626731,60.0,0.6943157315254211,-0.0,-6.794873996796015e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.368717292090878e-05,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,6.906022463226691e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,7.286814070539549e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.55877685546875,0.0,0.0,9.865731408353896e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,0.000467987061711,287.4966125488281,294.1499938964844,288.1499938964844,287.0083312988281,288.8604736328125,288.1499328613281,287.1396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983003837987,5.6652704749637905e-09,0.000998294679448,-0.013894478790462,0.0,0.0,0.0,-0.0076213362626731,60.0,0.6943157315254211,-0.0,-6.794873996796015e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.346799197373912e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,6.889865471748635e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,7.269765774253756e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.842650615610182e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.000466892204713,287.49249267578125,294.1499938964844,288.1499938964844,286.9981994628906,288.84796142578125,288.14996337890625,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959639282897,5.392070345777711e-09,0.0009959585731849,-0.0131787601858377,0.0,0.0,0.0,-0.0074858991429209,60.0,0.6921415328979492,-0.0,-6.763104920537445e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.346799197373912e-05,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55584716796875,0.0,0.0,6.889865471748635e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5561828613281,0.0,0.0,7.269765774253756e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.842650615610182e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,0.000466892204713,287.49249267578125,294.1499938964844,288.1499938964844,286.9981994628906,288.84796142578125,288.14996337890625,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959639282897,5.392070345777711e-09,0.0009959585731849,-0.0131787601858377,0.0,0.0,0.0,-0.0074858991429209,60.0,0.6921415328979492,-0.0,-6.763104920537445e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.324051643488929e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,6.873097299830988e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,7.252072828123346e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.818695980357006e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004657559038605,287.4884338378906,294.1499938964844,288.1499938964844,286.9880676269531,288.8357238769531,288.14996337890625,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935392299667,5.1085380370352595e-09,0.0009935341076925,-0.0124359540641307,0.0,0.0,0.0,-0.0073453402146697,60.0,0.6899327635765076,-0.0,-6.73021389729911e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,9.324051643488929e-05,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5521850585937,0.0,0.0,6.873097299830988e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5525207519531,0.0,0.0,7.252072828123346e-05,298.0997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514831542969,0.0,0.0,9.818695980357006e-05,298.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5501708984375,0.0,0.0,0.0004657559038605,287.4884338378906,294.1499938964844,288.1499938964844,286.9880676269531,288.8357238769531,288.14996337890625,287.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935392299667,5.1085380370352595e-09,0.0009935341076925,-0.0124359540641307,0.0,0.0,0.0,-0.0073453402146697,60.0,0.6899327635765076,-0.0,-6.73021389729911e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,9.312411566497758e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503845214844,0.0,0.0,6.864516763016582e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507202148437,0.0,0.0,7.243019354064018e-05,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5496826171875,0.0,0.0,9.806438174564391e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.0004651744675356,287.4864196777344,294.1499938964844,288.1499938964844,286.9830017089844,288.8296813964844,288.14996337890625,287.14166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963459421247762e-09,0.0009922934696078,-0.0120558636263012,0.0,0.0,0.0,-0.0072734183631837,60.0,0.6888131499290466,-0.0,-6.71341524594027e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.300660894950852e-05,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.548583984375,0.0,0.0,6.855854735476896e-05,298.7408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5489196777344,0.0,0.0,7.233880023704842e-05,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54791259765625,0.0,0.0,9.79406395344995e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466003417969,0.0,0.0,0.000464587501483,287.4844055175781,294.1499938964844,288.1499938964844,286.9779357910156,288.8236999511719,288.14996337890625,287.1420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.8169987998392125e-09,0.0009910410735756,-0.0116721494123339,0.0,0.0,0.0,-0.0072008115239441,60.0,0.6876865029335022,-0.0,-6.696477328205219e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.277115168515591e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,6.838497938588262e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.21556571079418e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.769268945092335e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004634113283827,287.4804382324219,294.1499938964844,288.1499938964844,286.9678039550781,288.8119506835937,288.14996337890625,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523525554134267e-09,0.0009885315084829,-0.010903256945312,0.0,0.0,0.0,-0.0070553235709667,60.0,0.6854289770126343,-0.0,-6.662602203277856e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,9.277115168515591e-05,298.4173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,6.838497938588262e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5453491210937,0.0,0.0,7.21556571079418e-05,298.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5443420410156,0.0,0.0,9.769268945092335e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0004634113283827,287.4804382324219,294.1499938964844,288.1499938964844,286.9678039550781,288.8119506835937,288.14996337890625,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523525554134267e-09,0.0009885315084829,-0.010903256945312,0.0,0.0,0.0,-0.0070553235709667,60.0,0.6854289770126343,-0.0,-6.662602203277856e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.253933967556804e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,6.821410352131352e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,7.197535887826234e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.74485810729675e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,0.0004622534033842,287.4765319824219,294.1499938964844,288.1499938964844,286.9576416015625,288.8004150390625,288.14996337890625,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234605555097914e-09,0.0009860609425231,-0.0101462760940194,0.0,0.0,0.0,-0.0069120931439101,60.0,0.6831918358802795,-0.0,-6.629337434560513e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.253933967556804e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414733886719,0.0,0.0,6.821410352131352e-05,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5417785644531,0.0,0.0,7.197535887826234e-05,298.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5408020019531,0.0,0.0,9.74485810729675e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,0.0004622534033842,287.4765319824219,294.1499938964844,288.1499938964844,286.9576416015625,288.8004150390625,288.14996337890625,287.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860651334747,4.234605555097914e-09,0.0009860609425231,-0.0101462760940194,0.0,0.0,0.0,-0.0069120931439101,60.0,0.6831918358802795,-0.0,-6.629337434560513e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.231721924152224e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,6.805036537116393e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,7.180259126471356e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.721467358758672e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0004611438489519,287.47265625,294.1499938964844,288.1499938964844,286.947509765625,288.78912353515625,288.1499938964844,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208940863609,0.0,0.0,0.0,-0.0067748446017503,60.0,0.6810188293457031,-0.0,-6.597539226049777e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
