time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433320,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,9.231721924152224e-05,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,6.805036537116393e-05,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,7.180259126471356e-05,298.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,9.721467358758672e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.0004611438489519,287.47265625,294.1499938964844,288.1499938964844,286.947509765625,288.78912353515625,288.1499938964844,287.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208940863609,0.0,0.0,0.0,-0.0067748446017503,60.0,0.6810188293457031,-0.0,-6.597539226049777e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.210898861056194e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,6.789687176933512e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.164062844822183e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.699539077701048e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004601037071552,287.4688415527344,294.1499938964844,288.1499938964844,286.9373474121094,288.77801513671875,288.1499938964844,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982168438726153e-09,0.0009814740624278,-0.0087408730760216,0.0,0.0,0.0,-0.0066461814567446,60.0,0.6789392232894897,-0.0,-6.567799459844538e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.210898861056194e-05,298.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,6.789687176933512e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347900390625,0.0,0.0,7.164062844822183e-05,298.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.699539077701048e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325927734375,0.0,0.0,0.0004601037071552,287.4688415527344,294.1499938964844,288.1499938964844,286.9373474121094,288.77801513671875,288.1499938964844,287.1449890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982168438726153e-09,0.0009814740624278,-0.0087408730760216,0.0,0.0,0.0,-0.0066461814567446,60.0,0.6789392232894897,-0.0,-6.567799459844538e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.201161446981132e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,6.78250944474712e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5330810546875,0.0,0.0,7.15648930054158e-05,298.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321044921875,0.0,0.0,9.68928579823114e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,0.0004596172948367,287.4669494628906,294.1499938964844,288.1499938964844,286.9322814941406,288.7725524902344,288.1499938964844,287.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804398287087,3.576848817132827e-09,0.0009804362198337,-0.0084228673949837,0.0,0.0,0.0,-0.0065860138274729,60.0,0.6779490113258362,-0.0,-6.553914744245048e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,9.191928984364496e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5310363769531,0.0,0.0,6.775703513994813e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,7.149307930376381e-05,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,9.679562936071306e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291442871094,0.0,0.0,0.0004591561155393,287.465087890625,294.1499938964844,288.1499938964844,286.9271850585937,288.76715087890625,288.1499938964844,287.1456604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461769093604516e-09,0.000979452044703,-0.0081213349476456,0.0,0.0,0.0,-0.0065289633348584,60.0,0.6769945621490479,-0.0,-6.540763308748866e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.175124432658777e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,6.763315468560904e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.136237400118262e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.66186635196209e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004583166737575,287.4613647460937,294.1499938964844,288.1499938964844,286.9170227050781,288.7565002441406,288.1499938964844,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.252300651013229e-09,0.0009776607621461,-0.0075724800117313,0.0,0.0,0.0,-0.0064251199364662,60.0,0.6751985549926758,-0.0,-6.516859230032426e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,9.175124432658777e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276184082031,0.0,0.0,6.763315468560904e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279235839844,0.0,0.0,7.136237400118262e-05,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5269775390625,0.0,0.0,9.66186635196209e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004583166737575,287.4613647460937,294.1499938964844,288.1499938964844,286.9170227050781,288.7565002441406,288.1499938964844,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.252300651013229e-09,0.0009776607621461,-0.0075724800117313,0.0,0.0,0.0,-0.0064251199364662,60.0,0.6751985549926758,-0.0,-6.516859230032426e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.16065982892178e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,6.75265328027308e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.12498658685945e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.646634134696797e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004575941420625,287.4576721191406,294.1499938964844,288.1499938964844,286.9068603515625,288.7460327148437,288.1499938964844,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761219262145,3.0719895516284623e-09,0.0009761188412085,-0.0071000182069838,0.0,0.0,0.0,-0.0063357315957546,60.0,0.6735825538635254,-0.0,-6.496317439541599e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,9.16065982892178e-05,298.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,6.75265328027308e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,7.12498658685945e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5235900878906,0.0,0.0,9.646634134696797e-05,298.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223999023437,0.0,0.0,0.0004575941420625,287.4576721191406,294.1499938964844,288.1499938964844,286.9068603515625,288.7460327148437,288.1499938964844,287.1470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761219262145,3.0719895516284623e-09,0.0009761188412085,-0.0071000182069838,0.0,0.0,0.0,-0.0063357315957546,60.0,0.6735825538635254,-0.0,-6.496317439541599e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.148726530838758e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,6.743855919921771e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.115704647731036e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.63406782830134e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004569980374071,287.4540405273437,294.1499938964844,288.1499938964844,286.8966979980469,288.7357482910156,288.1499938964844,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748495067469,2.923217223838037e-09,0.0009748465963639,-0.0067101935856044,0.0,0.0,0.0,-0.0062619782984256,60.0,0.6721543073654175,-0.0,-6.479393022118529e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,9.148726530838758e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208740234375,0.0,0.0,6.743855919921771e-05,298.73046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52117919921875,0.0,0.0,7.115704647731036e-05,298.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202331542969,0.0,0.0,9.63406782830134e-05,298.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51904296875,0.0,0.0,0.0004569980374071,287.4540405273437,294.1499938964844,288.1499938964844,286.8966979980469,288.7357482910156,288.1499938964844,287.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748495067469,2.923217223838037e-09,0.0009748465963639,-0.0067101935856044,0.0,0.0,0.0,-0.0062619782984256,60.0,0.6721543073654175,-0.0,-6.479393022118529e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.139444591710344e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,6.737014336977154e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,7.108485442586243e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.624293306842446e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004565343842841,287.450439453125,294.1499938964844,288.1499938964844,286.88653564453125,288.7256774902344,288.1499938964844,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738596854731,2.8074877977957158e-09,0.0009738568332977,-0.006406947504729,0.0,0.0,0.0,-0.0062046055682003,60.0,0.6709243655204773,-0.0,-6.466243007707817e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,9.139444591710344e-05,298.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,6.737014336977154e-05,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.517822265625,0.0,0.0,7.108485442586243e-05,298.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.624293306842446e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,0.0004565343842841,287.450439453125,294.1499938964844,288.1499938964844,286.88653564453125,288.7256774902344,288.1499938964844,287.1482849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738596854731,2.8074877977957158e-09,0.0009738568332977,-0.006406947504729,0.0,0.0,0.0,-0.0062046055682003,60.0,0.6709243655204773,-0.0,-6.466243007707817e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,9.13582043722272e-05,298.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.515869140625,0.0,0.0,6.734341877745464e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51617431640625,0.0,0.0,7.105666009010747e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.620476339478046e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140991210937,0.0,0.0,0.0004563533293548,287.4486389160156,294.1499938964844,288.1499938964844,286.8814392089844,288.720703125,288.1499938964844,287.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973472953774,2.762283068946658e-09,0.0009734702180139,-0.0062884972430765,0.0,0.0,0.0,-0.0061821951530873,60.0,0.6703842282295227,-0.0,-6.461110046984686e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,9.132925333688036e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51422119140625,0.0,0.0,6.732207839377224e-05,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,7.103414100129157e-05,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5136108398437,0.0,0.0,9.617427713237704e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.512451171875,0.0,0.0,0.0004562087124213,287.4468688964844,294.1499938964844,288.1499938964844,286.8763427734375,288.7157897949219,288.1499938964844,287.1488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731641039252,2.726171288713885e-09,0.0009731613681651,-0.0061938730068504,0.0,0.0,0.0,-0.0061642928048968,60.0,0.6698988080024719,-0.0,-6.457010925942086e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.129289537668228e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,6.729527376592159e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,7.100585935404524e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.613598376745358e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0004560271045193,287.443359375,294.1499938964844,288.1499938964844,286.8661804199219,288.7060546875,288.1499938964844,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6807842612441846e-09,0.0009727731812745,-0.0060749445110559,0.0,0.0,0.0,-0.0061417920514941,60.0,0.6690903902053833,-0.0,-6.451860912193298e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.129289537668228e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5109558105469,0.0,0.0,6.729527376592159e-05,298.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51123046875,0.0,0.0,7.100585935404524e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103454589844,0.0,0.0,9.613598376745358e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0004560271045193,287.443359375,294.1499938964844,288.1499938964844,286.8661804199219,288.7060546875,288.1499938964844,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727758588269,2.6807842612441846e-09,0.0009727731812745,-0.0060749445110559,0.0,0.0,0.0,-0.0061417920514941,60.0,0.6690903902053833,-0.0,-6.451860912193298e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.128453530138358e-05,298.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092468261719,0.0,0.0,6.728911830578e-05,298.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,7.099936192389578e-05,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.612718713469803e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,0.0004559853696264,287.4415588378906,294.1499938964844,288.1499938964844,286.8608703613281,288.7010498046875,288.1499938964844,287.1498413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726864518597,2.670331289422733e-09,0.0009726837743073,-0.0060475547797977,0.0,0.0,0.0,-0.0061366097070276,60.0,0.6687511801719666,-0.0,-6.450675016367313e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.12848990992643e-05,298.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,6.728938751621172e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5079650878906,0.0,0.0,7.099964568624273e-05,298.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.507080078125,0.0,0.0,9.61275727604516e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,0.0004559871740639,287.4398803710937,294.1499938964844,288.1499938964844,286.8559875488281,288.6965026855469,288.1499938964844,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726899443194,2.670744958521709e-09,0.000972687266767,-0.0060486383736133,0.0,0.0,0.0,-0.006136814597994,60.0,0.6684600710868835,-0.0,-6.450721912187873e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.129841055255385e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,6.729934102622792e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.101014489308e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.61417899816297e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004560546658467,287.4364318847656,294.1499938964844,288.1483459472656,286.8450622558594,288.68707275390625,288.14990234375,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.68749134058055e-09,0.0009728303994052,-0.0060925194993615,0.0,0.0,0.0,-0.0061451164074242,60.0,0.6675748825073242,-0.0,-6.452621903463296e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,9.129841055255385e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,6.729934102622792e-05,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,7.101014489308e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038757324219,0.0,0.0,9.61417899816297e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50274658203125,0.0,0.0,0.0004560546658467,287.4364318847656,294.1499938964844,288.1483459472656,286.8450622558594,288.68707275390625,288.14990234375,287.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728330769576,2.68749134058055e-09,0.0009728303994052,-0.0060925194993615,0.0,0.0,0.0,-0.0061451164074242,60.0,0.6675748825073242,-0.0,-6.452621903463296e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.132267587119712e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,6.731722533004358e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.102901145117357e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.616734314477073e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0004561758541967,287.4330444335937,294.1499938964844,288.1434936523437,286.832763671875,288.6777648925781,288.1495056152344,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.717640112948061e-09,0.0009730882011353,-0.0061715189367532,0.0,0.0,0.0,-0.0061600622721016,60.0,0.6650751829147339,-0.0,-6.456042456193245e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,9.132267587119712e-05,298.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5012512207031,0.0,0.0,6.731722533004358e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50152587890625,0.0,0.0,7.102901145117357e-05,298.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,9.616734314477073e-05,298.2960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,0.0004561758541967,287.4330444335937,294.1499938964844,288.1434936523437,286.832763671875,288.6777648925781,288.1495056152344,287.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730909368954,2.717640112948061e-09,0.0009730882011353,-0.0061715189367532,0.0,0.0,0.0,-0.0061600622721016,60.0,0.6650751829147339,-0.0,-6.456042456193245e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.133831190411e-05,298.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996337890625,0.0,0.0,6.732874317094684e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999084472656,0.0,0.0,7.104116957634687e-05,298.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.61838086368516e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,0.0004562539397738,287.43133544921875,294.1499938964844,288.1399230957031,286.8260803222656,288.6731262207031,288.14910888671875,287.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732571197673,2.737078563797013e-09,0.0009732543840073,-0.0062224543653428,0.0,0.0,0.0,-0.0061696986667811,60.0,0.6631789803504944,-0.0,-6.45824869138778e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.135664731729776e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.498046875,0.0,0.0,6.734226190019399e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.105543772922829e-05,298.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.620311902835964e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,0.0004563455586321,287.4296569824219,294.1499938964844,288.1356506347656,286.8191223144531,288.6684875488281,288.1485290527344,287.1518859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973452173639,2.759886985614912e-09,0.000973449437879,-0.006282219197601,0.0,0.0,0.0,-0.0061810058541595,60.0,0.6607562899589539,-0.0,-6.46083790911689e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.140031033894048e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,6.737445073667914e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.108939462341368e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.624909580452368e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004565636627376,287.42633056640625,294.1499938964844,288.12506103515625,286.8042297363281,288.6592102050781,288.14678955078125,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739167289808,2.814209087986796e-09,0.0009739139350131,-0.0064245597459375,0.0,0.0,0.0,-0.0062079355120658,60.0,0.6546778082847595,-0.0,-6.467006130606023e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,9.140031033894048e-05,298.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.494873046875,0.0,0.0,6.737445073667914e-05,298.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,7.108939462341368e-05,298.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,9.624909580452368e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49322509765625,0.0,0.0,0.0004565636627376,287.42633056640625,294.1499938964844,288.12506103515625,286.8042297363281,288.6592102050781,288.14678955078125,287.1524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739167289808,2.814209087986796e-09,0.0009739139350131,-0.0064245597459375,0.0,0.0,0.0,-0.0062079355120658,60.0,0.6546778082847595,-0.0,-6.467006130606023e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.145293006440625e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,6.741323159076273e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.113031460903585e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.630450222175568e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004568264994304,287.42303466796875,294.1499938964844,288.11187744140625,286.7882385253906,288.6498718261719,288.14404296875,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744766866788,2.879684934953275e-09,0.0009744737762957,-0.0065961265936493,0.0,0.0,0.0,-0.0062403944320976,60.0,0.6467922925949097,-0.0,-6.474444802506697e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,9.145293006440625e-05,298.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,6.741323159076273e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49200439453125,0.0,0.0,7.113031460903585e-05,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.630450222175568e-05,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901123046875,0.0,0.0,0.0004568264994304,287.42303466796875,294.1499938964844,288.11187744140625,286.7882385253906,288.6498718261719,288.14404296875,287.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744766866788,2.879684934953275e-09,0.0009744737762957,-0.0065961265936493,0.0,0.0,0.0,-0.0062403944320976,60.0,0.6467922925949097,-0.0,-6.474444802506697e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.15143609745428e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,6.74585098749958e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.117808854673058e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.63691927609034e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0004571333702187,287.4197692871094,294.1499938964844,288.0963134765625,286.7712097167969,288.64044189453125,288.1400146484375,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751305333338,2.9561453285253947e-09,0.0009751276229508,-0.0067964750342071,0.0,0.0,0.0,-0.0062782992608845,60.0,0.6372514367103577,-0.0,-6.483136871793249e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.15143609745428e-05,298.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,6.74585098749958e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4888610839844,0.0,0.0,7.117808854673058e-05,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4880676269531,0.0,0.0,9.63691927609034e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,0.0004571333702187,287.4197692871094,294.1499938964844,288.0963134765625,286.7712097167969,288.64044189453125,288.1400146484375,287.1535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751305333338,2.9561453285253947e-09,0.0009751276229508,-0.0067964750342071,0.0,0.0,0.0,-0.0062782992608845,60.0,0.6372514367103577,-0.0,-6.483136871793249e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.158434841083364e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,6.751009641448036e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,7.123251998564228e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.644288365961984e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004574829363264,287.4165344238281,294.1499938964844,288.07861328125,286.7532043457031,288.630859375,288.1344299316406,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758755913935,3.043263863133916e-09,0.0009758725645951,-0.0070247505791485,0.0,0.0,0.0,-0.0063214879482984,60.0,0.6262166500091553,-0.0,-6.493048232414368e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,9.158434841083364e-05,298.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,6.751009641448036e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857788085937,0.0,0.0,7.123251998564228e-05,298.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849548339844,0.0,0.0,9.644288365961984e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004574829363264,287.4165344238281,294.1499938964844,288.07861328125,286.7532043457031,288.630859375,288.1344299316406,287.1541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758755913935,3.043263863133916e-09,0.0009758725645951,-0.0070247505791485,0.0,0.0,0.0,-0.0063214879482984,60.0,0.6262166500091553,-0.0,-6.493048232414368e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,9.16219942155294e-05,298.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839782714844,0.0,0.0,6.753784691682085e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,7.126179843908176e-05,298.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.648253035265952e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,0.0004576710052788,287.4149475097656,294.1499938964844,288.06903076171875,286.7438659667969,288.6260070800781,288.131103515625,287.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762763511389,3.090131484029257e-09,0.0009762732661329,-0.0071475561708211,0.0,0.0,0.0,-0.0063447216525673,60.0,0.6202424764633179,-0.0,-6.498382987274455e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,9.166183735942468e-05,298.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,6.756721995770931e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,7.129278674256057e-05,298.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,9.65244835242629e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808654785156,0.0,0.0,0.0004578700172714,287.4133605957031,294.1499938964844,288.0589904785156,286.7343139648437,288.62109375,288.1272888183594,287.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767005685716,3.13973314014504e-09,0.0009766974253579,-0.0072775254957377,0.0,0.0,0.0,-0.0063693118281662,60.0,0.6139039397239685,-0.0,-6.504031091481012e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.174656588584185e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,6.762967677786946e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,7.135868509067222e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.661370859248564e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0004582932742778,287.4101867675781,294.1499938964844,288.0375671386719,286.71466064453125,288.61114501953125,288.1185302734375,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776027873158,3.245226531944922e-09,0.0009775995276868,-0.0075539452955126,0.0,0.0,0.0,-0.0064216093160212,60.0,0.60044264793396,-0.0,-6.516052764027337e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.174656588584185e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4793701171875,0.0,0.0,6.762967677786946e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4796142578125,0.0,0.0,7.135868509067222e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47882080078125,0.0,0.0,9.661370859248564e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0004582932742778,287.4101867675781,294.1499938964844,288.0375671386719,286.71466064453125,288.61114501953125,288.1185302734375,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776027873158,3.245226531944922e-09,0.0009775995276868,-0.0075539452955126,0.0,0.0,0.0,-0.0064216093160212,60.0,0.60044264793396,-0.0,-6.516052764027337e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4759826660156,0.0,0.0,9.180048800772056e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4775390625,0.0,0.0,6.766941805835813e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.477783203125,0.0,0.0,7.140062371036038e-05,298.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,9.667049016570672e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4760131835937,0.0,0.0,0.0004585626011248,287.4082946777344,294.1499938964844,288.02398681640625,286.7025451660156,288.6050720214844,288.1123352050781,287.1555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978176947683,3.312359941887166e-09,0.0009781735716387,-0.0077298507094383,0.0,0.0,0.0,-0.006454890128225,60.0,0.5917747020721436,-0.0,-6.523708862005152e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,9.183771908283234e-05,298.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.476318359375,0.0,0.0,6.769686297047883e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765625,0.0,0.0,7.142958202166483e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.670969302533194e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0004587486037053,287.40704345703125,294.1499938964844,288.0146484375,286.6943054199219,288.6010131835937,288.10791015625,287.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785733418539,3.358717970414204e-09,0.0009785700822249,-0.0078513193875551,0.0,0.0,0.0,-0.0064778719097375,60.0,0.5858315229415894,-0.0,-6.528998142130149e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
