time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435660,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.19345984584652e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,6.776826921850443e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.15049245627597e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.68117092270404e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0004592325130943,287.4039611816406,294.1499938964844,287.9903869628906,286.6733703613281,288.5906066894531,288.0952453613281,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479342591816703e-09,0.0009796015219762,-0.0081673813983798,0.0,0.0,0.0,-0.0065376707352697,60.0,0.5702480673789978,-0.0,-6.542771302520124e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,9.19345984584652e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,6.776826921850443e-05,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,7.15049245627597e-05,298.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.68117092270404e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718017578125,0.0,0.0,0.0004592325130943,287.4039611816406,294.1499938964844,287.9903869628906,286.6733703613281,288.5906066894531,288.0952453613281,287.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796050144359,3.479342591816703e-09,0.0009796015219762,-0.0081673813983798,0.0,0.0,0.0,-0.0065376707352697,60.0,0.5702480673789978,-0.0,-6.542771302520124e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.203594527207316e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,6.784297875128686e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.158375228755176e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.691843297332524e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004597387742251,287.40087890625,294.1499938964844,287.9649963378906,286.6518859863281,288.5799255371094,288.08056640625,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605546083917943e-09,0.0009806806920096,-0.0084980595856904,0.0,0.0,0.0,-0.0066002355888485,60.0,0.5538347363471985,-0.0,-6.557196741141524e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,9.203594527207316e-05,298.3733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703063964844,0.0,0.0,6.784297875128686e-05,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4705505371094,0.0,0.0,7.158375228755176e-05,298.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46978759765625,0.0,0.0,9.691843297332524e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004597387742251,287.40087890625,294.1499938964844,287.9649963378906,286.6518859863281,288.5799255371094,288.08056640625,287.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806843008846,3.605546083917943e-09,0.0009806806920096,-0.0084980595856904,0.0,0.0,0.0,-0.0066002355888485,60.0,0.5538347363471985,-0.0,-6.557196741141524e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4673156738281,0.0,0.0,9.208817209582776e-05,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,6.78814685670659e-05,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,7.162436668295413e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.697342466097324e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,0.0004599996318574,287.3993530273437,294.1499938964844,287.9519348144531,286.6409912109375,288.5744934082031,288.0723571777344,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812404168769,3.6705740669162883e-09,0.0009812366915866,-0.0086684450507164,0.0,0.0,0.0,-0.0066324728541076,60.0,0.5453267097473145,-0.0,-6.564636123584934e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.214117744704708e-05,298.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46734619140625,0.0,0.0,6.792054773541167e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.46759033203125,0.0,0.0,7.166559953475371e-05,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.702924580778928e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004602644185069,287.3978576660156,294.1499938964844,287.93865966796875,286.6299743652344,288.5689697265625,288.0636291503906,287.1573181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818049147725,3.7365825988899815e-09,0.0009818011894822,-0.0088413981720805,0.0,0.0,0.0,-0.0066651958040893,60.0,0.5366766452789307,-0.0,-6.57219132449427e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.224918176187202e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,6.800015398766845e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.174959318945184e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.714297630125655e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004608039162121,287.3948669433594,294.1499938964844,287.91162109375,286.60772705078125,288.5577087402344,288.0447082519531,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871072351557814e-09,0.0009829512564465,-0.0091937817633152,0.0,0.0,0.0,-0.0067318682558834,60.0,0.5189812183380127,-0.0,-6.58759944371923e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,9.224918176187202e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,6.800015398766845e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646301269531,0.0,0.0,7.174959318945184e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.714297630125655e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629211425781,0.0,0.0,0.0004608039162121,287.3948669433594,294.1499938964844,287.91162109375,286.60772705078125,288.5577087402344,288.0447082519531,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829550981521,3.871072351557814e-09,0.0009829512564465,-0.0091937817633152,0.0,0.0,0.0,-0.0067318682558834,60.0,0.5189812183380127,-0.0,-6.58759944371923e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.235899051418528e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,6.808109901612625e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.183499837992713e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.725860581966116e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0004613524361047,287.3918762207031,294.1499938964844,287.88409423828125,286.5852355957031,288.546142578125,288.0239562988281,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5008577108383179,-0.0,-6.60328325352566e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4599914550781,0.0,0.0,9.235899051418528e-05,298.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,6.808109901612625e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,7.183499837992713e-05,298.0979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4609375,0.0,0.0,9.725860581966116e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46002197265625,0.0,0.0,0.0004613524361047,287.3918762207031,294.1499938964844,287.88409423828125,286.5852355957031,288.546142578125,288.0239562988281,287.1583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007812748341166e-09,0.0009841205319389,-0.0095520596951246,0.0,0.0,0.0,-0.0067996568977832,60.0,0.5008577108383179,-0.0,-6.60328325352566e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.246981790056452e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,6.816278619226068e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.192119664978236e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.737531217979269e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004619060200639,287.3889465332031,294.1499938964844,287.8562316894531,286.56256103515625,288.5343017578125,288.0013122558594,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4824004769325256,-0.0,-6.619131909246789e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45709228515625,0.0,0.0,9.246981790056452e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4585266113281,0.0,0.0,6.816278619226068e-05,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587707519531,0.0,0.0,7.192119664978236e-05,298.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4580383300781,0.0,0.0,9.737531217979269e-05,298.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4571228027344,0.0,0.0,0.0004619060200639,287.3889465332031,294.1499938964844,287.8562316894531,286.56256103515625,288.5343017578125,288.0013122558594,287.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.4824004769325256,-0.0,-6.619131909246789e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.25808635656722e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,6.824464799137786e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.200756226666272e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.749225137056784e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004624607681762,287.38604736328125,294.1499938964844,287.82830810546875,286.5398254394531,288.5221252441406,287.9769897460937,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4637752473354339,-0.0,-6.635031724044893e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542236328125,0.0,0.0,9.25808635656722e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4556579589844,0.0,0.0,6.824464799137786e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,7.200756226666272e-05,298.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4551696777344,0.0,0.0,9.749225137056784e-05,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004624607681762,287.38604736328125,294.1499938964844,287.82830810546875,286.5398254394531,288.5221252441406,287.9769897460937,287.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759907022118,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4637752473354339,-0.0,-6.635031724044893e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,9.263634274248034e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,6.828553887316957e-05,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544372558594,0.0,0.0,7.205071597127244e-05,298.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,9.755067003425212e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45281982421875,0.0,0.0,0.000462737865746,287.3846130371094,294.1499938964844,287.8143615722656,286.5284729003906,288.5159606933594,287.9643249511719,287.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4544344842433929,-0.0,-6.642981276172577e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,9.26915745367296e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,6.832625513197854e-05,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530029296875,0.0,0.0,7.209367322502658e-05,298.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.760883403941988e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4513854980469,0.0,0.0,0.0004630137700587,287.3831787109375,294.1499938964844,287.80047607421875,286.5171203613281,288.5097045898437,287.9513244628906,287.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4451044201850891,-0.0,-6.650901696048096e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.280128870159388e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,6.840712012490258e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.21789983799681e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.77243616944179e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0004635617951862,287.3803405761719,294.1499938964844,287.77294921875,286.4945068359375,288.4969787597656,287.9245300292969,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4265285730361938,-0.0,-6.666646612529803e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,9.280128870159388e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4499206542969,0.0,0.0,6.840712012490258e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501342773437,0.0,0.0,7.21789983799681e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,9.77243616944179e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44854736328125,0.0,0.0,0.0004635617951862,287.3803405761719,294.1499938964844,287.77294921875,286.4945068359375,288.4969787597656,287.9245300292969,287.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4265285730361938,-0.0,-6.666646612529803e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.287505235988648e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,6.846150063211098e-05,298.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,7.223636930575594e-05,298.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4475402832031,0.0,0.0,9.780203981790692e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.0004639302787836,287.37841796875,294.1499938964844,287.7545166015625,286.4792175292969,288.4881896972656,287.90576171875,287.1605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358387559652,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4140188097953796,-0.0,-6.677244357433666e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,9.290945308748633e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,6.84868500684388e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.22631230019033e-05,298.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,9.783826681086794e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4457397460937,0.0,0.0,0.0004641021077986,287.3775329589844,294.1499938964844,287.7459716796875,286.4720764160156,288.4840087890625,287.8968505859375,287.16070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480649888515,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4081774353981018,-0.0,-6.68218902433182e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.301540558226408e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,6.856495019746944e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.234553049784154e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.794983634492382e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004646313609555,287.374755859375,294.1499938964844,287.7196960449219,286.449951171875,288.4707946777344,287.8685302734375,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825240207395609e-09,0.0009911105735227,-0.0116937421262264,0.0,0.0,0.0,-0.0072048916481435,60.0,0.3901849091053009,-0.0,-6.697430166013876e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,9.301540558226408e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,6.856495019746944e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.234553049784154e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.794983634492382e-05,298.2649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429626464844,0.0,0.0,0.0004646313609555,287.374755859375,294.1499938964844,287.7196960449219,286.449951171875,288.4707946777344,287.8685302734375,287.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825240207395609e-09,0.0009911105735227,-0.0116937421262264,0.0,0.0,0.0,-0.0072048916481435,60.0,0.3901849091053009,-0.0,-6.697430166013876e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.311816393164918e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,6.86407001921907e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.242544961627573e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.805804438656196e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0004651446652133,287.3720092773437,294.1499938964844,287.6943664550781,286.42822265625,288.4573059082031,287.83990478515625,287.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.953205845481534e-09,0.0009922047611325,-0.0120290014892816,0.0,0.0,0.0,-0.007268329616636,60.0,0.3727504312992096,-0.0,-6.712228639571549e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.311816393164918e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4414978027344,0.0,0.0,6.86407001921907e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44171142578125,0.0,0.0,7.242544961627573e-05,298.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410400390625,0.0,0.0,9.805804438656196e-05,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,0.0004651446652133,287.3720092773437,294.1499938964844,287.6943664550781,286.42822265625,288.4573059082031,287.83990478515625,287.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922097669914,4.953205845481534e-09,0.0009922047611325,-0.0120290014892816,0.0,0.0,0.0,-0.007268329616636,60.0,0.3727504312992096,-0.0,-6.712228639571549e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,9.316830255556852e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44012451171875,0.0,0.0,6.867765478091314e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403381347656,0.0,0.0,7.246444874908775e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,9.811083873501047e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4388122558594,0.0,0.0,0.0004653951036743,287.3706359863281,294.1499938964844,287.6820983886719,286.4175109863281,288.45050048828125,287.8255310058594,287.1618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927436476573,5.015639459315935e-09,0.0009927386417984,-0.0121925715357065,0.0,0.0,0.0,-0.0072992807254195,60.0,0.3642536997795105,-0.0,-6.71945485919423e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.321719699073584e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4387512207031,0.0,0.0,6.87136925989762e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389343261719,0.0,0.0,7.250247290357947e-05,298.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43829345703125,0.0,0.0,9.816233068704604e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,0.0004656393430195,287.3692932128906,294.1499938964844,287.670166015625,286.4069519042969,288.4436340332031,287.81121826171875,287.1620483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932643733918,5.076524534075588e-09,0.0009932592511177,-0.0123520828783512,0.0,0.0,0.0,-0.0073294644244015,60.0,0.3559317886829376,-0.0,-6.726505574761178e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.331067121820524e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,6.878259591758251e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.25751742720604e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.826075984165072e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004661062848754,287.3665771484375,294.1499938964844,287.6473083496094,286.3862609863281,288.4297790527344,287.7828674316406,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942598408088,5.192924312780178e-09,0.0009942547185346,-0.0126570351421833,0.0,0.0,0.0,-0.0073871691711246,60.0,0.3399189114570617,-0.0,-6.739995228599582e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,9.331067121820524e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,6.878259591758251e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43621826171875,0.0,0.0,7.25751742720604e-05,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.826075984165072e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0004661062848754,287.3665771484375,294.1499938964844,287.6473083496094,286.3862609863281,288.4297790527344,287.7828674316406,287.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942598408088,5.192924312780178e-09,0.0009942547185346,-0.0126570351421833,0.0,0.0,0.0,-0.0073871691711246,60.0,0.3399189114570617,-0.0,-6.739995228599582e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.339766984339803e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,6.884672620799392e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.26428406778723e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.835237869992852e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004665408632718,287.36395263671875,294.1499938964844,287.6260070800781,286.3662414550781,288.415771484375,287.7550964355469,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301255434631002e-09,0.0009951810352504,-0.0129408435896039,0.0,0.0,0.0,-0.0074408734217286,60.0,0.3248384594917297,-0.0,-6.752561887424235e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.339766984339803e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4332580566406,0.0,0.0,6.884672620799392e-05,298.6520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334716796875,0.0,0.0,7.26428406778723e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,9.835237869992852e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0004665408632718,287.36395263671875,294.1499938964844,287.6260070800781,286.3662414550781,288.415771484375,287.7550964355469,287.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951863903552,5.301255434631002e-09,0.0009951810352504,-0.0129408435896039,0.0,0.0,0.0,-0.0074408734217286,60.0,0.3248384594917297,-0.0,-6.752561887424235e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.34762429096736e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,6.890464283060282e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.270394416991621e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.84351136139594e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004669333284255,287.361328125,294.1499938964844,287.6064758300781,286.3469543457031,288.4016418457031,287.728271484375,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399082514401243e-09,0.000996017595753,-0.0131971314549446,0.0,0.0,0.0,-0.0074893706478178,60.0,0.3108327686786651,-0.0,-6.763919913055362e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,9.34762429096736e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4305725097656,0.0,0.0,6.890464283060282e-05,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4307861328125,0.0,0.0,7.270394416991621e-05,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4301452636719,0.0,0.0,9.84351136139594e-05,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293212890625,0.0,0.0,0.0004669333284255,287.361328125,294.1499938964844,287.6064758300781,286.3469543457031,288.4016418457031,287.728271484375,287.1632995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960229508578,5.399082514401243e-09,0.000996017595753,-0.0131971314549446,0.0,0.0,0.0,-0.0074893706478178,60.0,0.3108327686786651,-0.0,-6.763919913055362e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.35445714276284e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,6.89550070092082e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.275708776433021e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.850706555880606e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0004672746290452,287.3587341308594,294.1499938964844,287.5888977050781,286.3285217285156,288.3874206542969,287.7026672363281,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150022994072e-09,0.0009967450750991,-0.0134199894964694,0.0,0.0,0.0,-0.0075315427966415,60.0,0.2980421483516693,-0.0,-6.77380427305252e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266357421875,0.0,0.0,9.35445714276284e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278869628906,0.0,0.0,6.89550070092082e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,7.275708776433021e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4274597167969,0.0,0.0,9.850706555880606e-05,298.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,0.0004672746290452,287.3587341308594,294.1499938964844,287.5888977050781,286.3285217285156,288.3874206542969,287.7026672363281,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484150022994072e-09,0.0009967450750991,-0.0134199894964694,0.0,0.0,0.0,-0.0075315427966415,60.0,0.2980421483516693,-0.0,-6.77380427305252e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,9.357439557788894e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,6.897698767716065e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.278028351720423e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.853846859186888e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253234863281,0.0,0.0,0.0004674236115533,287.357421875,294.1499938964844,287.5809020996094,286.3196716308594,288.3803100585937,287.6903991699219,287.16387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.2921439409255981,-0.0,-6.778120820172262e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,9.360090916743502e-05,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4252319335937,0.0,0.0,6.899653089931235e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254455566406,0.0,0.0,7.280090358108282e-05,298.0329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.85663864412345e-05,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42401123046875,0.0,0.0,0.0004675560630857,287.3561706542969,294.1499938964844,287.573486328125,286.31103515625,288.3731689453125,287.67852783203125,287.1640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554278814656754e-09,0.0009973447304219,-0.0136037105694413,0.0,0.0,0.0,-0.0075663086026906,60.0,0.2866089642047882,-0.0,-6.781958461488102e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.364305878989398e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,6.902760651428252e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.283368904609233e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.861077705863865e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004677666001953,287.3536376953125,294.1499938964844,287.5604553222656,286.2945861816406,288.3589172363281,287.6562194824219,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2766824960708618,-0.0,-6.78806060250281e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.364305878989398e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,6.902760651428252e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,7.283368904609233e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.861077705863865e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,0.0004677666001953,287.3536376953125,294.1499938964844,287.5604553222656,286.2945861816406,288.3589172363281,287.6562194824219,287.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.606735076213454e-09,0.0009977933950722,-0.0137411318719387,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2766824960708618,-0.0,-6.78806060250281e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.366485028294846e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,6.904366455273703e-05,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,7.285063475137576e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.863372542895375e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41943359375,0.0,0.0,0.000467875477625,287.3517150878906,294.1499938964844,287.5522766113281,286.2828369140625,288.34814453125,287.6405334472656,287.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633839617047442e-09,0.0009980251779779,-0.0138121377676725,0.0,0.0,0.0,-0.0076057510450482,60.0,0.2701926529407501,-0.0,-6.791215412249585e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
