time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438000,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.36697906581685e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,6.904730980750173e-05,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.285447645699605e-05,298.0250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.863892773864792e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,0.0004679001576732,287.35113525390625,294.1499938964844,287.54998779296875,286.2792663574219,288.3447265625,287.6358337402344,287.1648254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639981370819669e-09,0.0009980776812881,-0.0138282282277941,0.0,0.0,0.0,-0.0076087960042059,60.0,0.268339991569519,-0.0,-6.79193021824176e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.368541941512376e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,6.905882037244737e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.286662730621174e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.865537867881358e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004679781850427,287.3486633300781,294.1499938964844,287.5417785644531,286.2650451660156,288.33062744140625,287.6176147460937,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659385404754857e-09,0.000998243689537,-0.0138790616765618,0.0,0.0,0.0,-0.0076184151694178,60.0,0.2616452574729919,-0.0,-6.794188323056005e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,9.368541941512376e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,6.905882037244737e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.286662730621174e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.865537867881358e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4162292480469,0.0,0.0,0.0004679781850427,287.3486633300781,294.1499938964844,287.5417785644531,286.2650451660156,288.33062744140625,287.6176147460937,287.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982493938878,5.659385404754857e-09,0.000998243689537,-0.0138790616765618,0.0,0.0,0.0,-0.0076184151694178,60.0,0.2616452574729919,-0.0,-6.794188323056005e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.369664621772245e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,6.906710041221231e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,7.287535845534876e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.866720210993662e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.000468034268124,287.3462219238281,294.1499938964844,287.5351867675781,286.25177001953125,288.316650390625,287.6017150878906,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2563032209873199,-0.0,-6.795810492121745e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,9.369664621772245e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,6.906710041221231e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4150390625,0.0,0.0,7.287535845534876e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.866720210993662e-05,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136657714844,0.0,0.0,0.000468034268124,287.3462219238281,294.1499938964844,287.5351867675781,286.25177001953125,288.316650390625,287.6017150878906,287.16552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.673314262821805e-09,0.0009983627824112,-0.0139155508950352,0.0,0.0,0.0,-0.0076253204606473,60.0,0.2563032209873199,-0.0,-6.795810492121745e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.370063344249502e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41357421875,0.0,0.0,6.907003989908844e-05,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,7.28784580132924e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.867140033748e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0004680542042478,287.3450012207031,294.1499938964844,287.5325012207031,286.2455139160156,288.3096923828125,287.59454345703125,287.1656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678252978924547e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2540305554866791,-0.0,-6.796385321194975e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.370341285830364e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,6.907208444317803e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.288061897270381e-05,298.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,9.867432527244092e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,0.000468068086775,287.34381103515625,294.1499938964844,287.5301513671875,286.23944091796875,288.30279541015625,287.5878601074219,287.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374891296029,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2520288825035095,-0.0,-6.796785356755208e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.370558109367266e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,6.907368515385315e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.28823069948703e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.867660264717416e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004680789133999,287.3414306640625,294.1499938964844,287.52655029296875,286.2279052734375,288.2891540527344,287.5758972167969,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2487744987010955,-0.0,-6.797093021759792e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.370558109367266e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4097900390625,0.0,0.0,6.907368515385315e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,7.28823069948703e-05,298.0118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.867660264717416e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,0.0004680789133999,287.3414306640625,294.1499938964844,287.52655029296875,286.2279052734375,288.2891540527344,287.5758972167969,287.1661682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.684329451582926e-09,0.0009984570788219,-0.0139444069936871,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2487744987010955,-0.0,-6.797093021759792e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.370346379000694e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,6.90721208229661e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.288065535249189e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.86743762041442e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004680683487094,287.3390808105469,294.1499938964844,287.52423095703125,286.2171325683594,288.27569580078125,287.5658264160156,287.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2464620321989059,-0.0,-6.796778961870586e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.370346379000694e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,6.90721208229661e-05,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,7.288065535249189e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.86743762041442e-05,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0004680683487094,287.3390808105469,294.1499938964844,287.52423095703125,286.2171325683594,288.27569580078125,287.5658264160156,287.16650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2464620321989059,-0.0,-6.796778961870586e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.369695908389986e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,6.906732596689835e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,7.287559856195003e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.866752952802926e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004680358688347,287.3367919921875,294.1499938964844,287.5231018066406,286.20703125,288.2624206542969,287.557373046875,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2449669688940048,-0.0,-6.795828966232875e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.369695908389986e-05,298.29852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,6.906732596689835e-05,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049987792969,0.0,0.0,7.287559856195003e-05,298.0059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044494628906,0.0,0.0,9.866752952802926e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,0.0004680358688347,287.3367919921875,294.1499938964844,287.5231018066406,286.20703125,288.2624206542969,287.557373046875,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.6734745790265614e-09,0.0009983641793951,-0.0139159699901938,0.0,0.0,0.0,-0.0076254000887274,60.0,0.2449669688940048,-0.0,-6.795828966232875e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.368621977046132e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,6.90594024490565e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.286723848665133e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.86562154139392e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004679822013713,287.3345031738281,294.1499938964844,287.5230407714844,286.1975402832031,288.2493896484375,287.550537109375,287.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2442668378353119,-0.0,-6.794264351128734e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,9.368621977046132e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,6.90594024490565e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4025573730469,0.0,0.0,7.286723848665133e-05,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020080566406,0.0,0.0,9.86562154139392e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.0004679822013713,287.3345031738281,294.1499938964844,287.5230407714844,286.1975402832031,288.2493896484375,287.550537109375,287.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032886822819e-09,0.0009982492774724,-0.0138807576149702,0.0,0.0,0.0,-0.0076187369413673,60.0,0.2442668378353119,-0.0,-6.794264351128734e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.36792785068974e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,6.905428745085374e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.286183972610161e-05,298.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,9.864890307653695e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004679475387092,287.3333740234375,294.1499938964844,287.5233764648437,286.1929931640625,288.24298095703125,287.5477294921875,287.1672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.2441970854997635,-0.0,-6.793254669901216e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.367124584969132e-05,298.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39996337890625,0.0,0.0,6.904836482135579e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,7.285558967851102e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,9.864044113783166e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0004679073754232,287.3322448730469,294.1499938964844,287.52392578125,286.1885681152344,288.2366027832031,287.5452880859375,287.1673889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.007609459105879,60.0,0.244284838438034,-0.0,-6.792085827100891e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.365187725052238e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,6.903408939251676e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.284052117029205e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.86200466286391e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004678106342907,287.3300170898437,294.1499938964844,287.5256652832031,286.1800537109375,288.2240905761719,287.5413818359375,287.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2449093163013458,-0.0,-6.78927065678181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,9.365187725052238e-05,298.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,6.903408939251676e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.284052117029205e-05,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,9.86200466286391e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.396484375,0.0,0.0,0.0004678106342907,287.3300170898437,294.1499938964844,287.5256652832031,286.1800537109375,288.2240905761719,287.5413818359375,287.1676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978880407288,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2449093163013458,-0.0,-6.78927065678181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,9.363262506667525e-05,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39556884765625,0.0,0.0,6.901989399921149e-05,298.60308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957214355469,0.0,0.0,7.282554724952206e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39520263671875,0.0,0.0,9.859976853476836e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945007324219,0.0,0.0,0.0004677144461311,287.32818603515625,294.1499938964844,287.5276794433594,286.1732177734375,288.2137756347656,287.5390319824219,287.1679077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593095764311329e-09,0.0009976769797503,-0.013705400750041,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2458358258008957,-0.0,-6.786473960573859e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.362857235828416e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951721191406,0.0,0.0,6.901691085658967e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3953552246094,0.0,0.0,7.282239675987512e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,9.859550482360646e-05,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004676942480728,287.32781982421875,294.1499938964844,287.5281066894531,286.17193603515625,288.2118225097656,287.5386962890625,287.16796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2460537701845169,-0.0,-6.785886341731384e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.360108379041776e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,6.899664003867656e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.280101272044703e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.856655378825964e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004675569070968,287.3256530761719,294.1499938964844,287.5311889648437,286.16412353515625,288.1998291015625,287.5370483398437,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737469909947e-09,0.0009973404230549,-0.0136022921651601,0.0,0.0,0.0,-0.007566041778773,60.0,0.2476405799388885,-0.0,-6.78189522318462e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,9.360108379041776e-05,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,6.899664003867656e-05,298.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,7.280101272044703e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924560546875,0.0,0.0,9.856655378825964e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39178466796875,0.0,0.0,0.0004675569070968,287.3256530761719,294.1499938964844,287.5311889648437,286.16412353515625,288.1998291015625,287.5370483398437,287.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553737469909947e-09,0.0009973404230549,-0.0136022921651601,0.0,0.0,0.0,-0.007566041778773,60.0,0.2476405799388885,-0.0,-6.78189522318462e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.35695570660755e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,6.897340063005686e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.277649274328724e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.85333535936661e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004673994262702,287.3235168457031,294.1499938964844,287.53472900390625,286.1565246582031,288.1881103515625,287.5364074707031,287.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144062649503675e-09,0.0009970040991902,-0.013499254360795,0.0,0.0,0.0,-0.0075465436093509,60.0,0.2496102303266525,-0.0,-6.777321459594532e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.12615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,9.35695570660755e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905029296875,0.0,0.0,6.897340063005686e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,7.277649274328724e-05,297.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39013671875,0.0,0.0,9.85333535936661e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38946533203125,0.0,0.0,0.0004673994262702,287.3235168457031,294.1499938964844,287.53472900390625,286.1565246582031,288.1881103515625,287.5364074707031,287.1684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144062649503675e-09,0.0009970040991902,-0.013499254360795,0.0,0.0,0.0,-0.0075465436093509,60.0,0.2496102303266525,-0.0,-6.777321459594532e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,9.35523639782332e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.38934326171875,0.0,0.0,6.896072591189295e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3894958496094,0.0,0.0,7.276311225723475e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.85152437351644e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0004673135408665,287.3224792480469,294.1499938964844,287.5366516113281,286.1528015136719,288.1823425292969,287.53643798828125,287.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.250714898109436,-0.0,-6.774827454592014e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,9.353411587653682e-05,298.2773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,6.894727266626433e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.27489241398871e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,9.849603520706296e-05,298.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.0004672223876696,287.3214416503906,294.1499938964844,287.5386657714844,286.14910888671875,288.1766662597656,287.5366516113281,287.16876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195851842163e-09,0.0009966260986402,-0.0133834322914481,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2518814504146576,-0.0,-6.772182103986779e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.349459287477656e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,6.891813973197713e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.271817594300956e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.845440945355222e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004670249472837,287.3193664550781,294.1499938964844,287.5428466796875,286.1417541503906,288.16552734375,287.53765869140625,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420897952745918e-09,0.0009962045587599,-0.0132542829960584,0.0,0.0,0.0,-0.0075001874938607,60.0,0.2543607950210571,-0.0,-6.766453708451081e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,9.349459287477656e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858947753906,0.0,0.0,6.891813973197713e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,7.271817594300956e-05,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.845440945355222e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848876953125,0.0,0.0,0.0004670249472837,287.3193664550781,294.1499938964844,287.5428466796875,286.1417541503906,288.16552734375,287.53765869140625,287.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962099138647,5.420897952745918e-09,0.0009962045587599,-0.0132542829960584,0.0,0.0,0.0,-0.0075001874938607,60.0,0.2543607950210571,-0.0,-6.766453708451081e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.345174476038665e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,6.888654752401635e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,7.26848520571366e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.840928396442904e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004668109177146,287.3172912597656,294.1499938964844,287.5471496582031,286.13446044921875,288.1546325683594,287.5392150878906,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.256967544555664,-0.0,-6.760247117654218e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.345174476038665e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,6.888654752401635e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3838195800781,0.0,0.0,7.26848520571366e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38330078125,0.0,0.0,9.840928396442904e-05,298.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,0.0004668109177146,287.3172912597656,294.1499938964844,287.5471496582031,286.13446044921875,288.1546325683594,287.5392150878906,287.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.3674606981246606e-09,0.0009957476286217,-0.0131142875179648,0.0,0.0,0.0,-0.007473696488887,60.0,0.256967544555664,-0.0,-6.760247117654218e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.340540418634193e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,6.885239417897537e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,7.264880696311593e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.836049139266834e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004665794549509,287.3152770996094,294.1499938964844,287.551513671875,286.1270751953125,288.1439819335937,287.54119873046875,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.309678474674229e-09,0.0009952534455806,-0.0129629094153642,0.0,0.0,0.0,-0.0074450513347983,60.0,0.259627491235733,-0.0,-6.753538883685907e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.340540418634193e-05,298.2686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38140869140625,0.0,0.0,6.885239417897537e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3815612792969,0.0,0.0,7.264880696311593e-05,297.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,9.836049139266834e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004665794549509,287.3152770996094,294.1499938964844,287.551513671875,286.1270751953125,288.1439819335937,287.54119873046875,287.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952588006854,5.309678474674229e-09,0.0009952534455806,-0.0129629094153642,0.0,0.0,0.0,-0.0074450513347983,60.0,0.259627491235733,-0.0,-6.753538883685907e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.3355898570735e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,6.881589797558263e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.261030259542167e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.830835915636273e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004663321597035,287.31329345703125,294.1499938964844,287.5557556152344,286.1195678710937,288.1335754394531,287.5436096191406,287.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2622697055339813,-0.0,-6.746376612909445e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,9.3355898570735e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,6.881589797558263e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793334960937,0.0,0.0,7.261030259542167e-05,297.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,9.830835915636273e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004663321597035,287.31329345703125,294.1499938964844,287.5557556152344,286.1195678710937,288.1335754394531,287.5436096191406,287.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947409969811e-09,0.0009947256185114,-0.0128011852502822,0.0,0.0,0.0,-0.0074144485406577,60.0,0.2622697055339813,-0.0,-6.746376612909445e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.333008347311988e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,6.879686407046393e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37823486328125,0.0,0.0,7.259022095240653e-05,297.9814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.828116890275852e-05,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004662032006308,287.3122863769531,294.1499938964844,287.5578308105469,286.1157531738281,288.12847900390625,287.544921875,287.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944556513801,5.215758491772249e-09,0.0009944504126906,-0.012716855853796,0.0,0.0,0.0,-0.0073984912596642,60.0,0.2635555267333984,-0.0,-6.742642710833024e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,9.330362809123471e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3769836425781,0.0,0.0,6.877736450405791e-05,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,7.256964454427361e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37664794921875,0.0,0.0,9.82533092610538e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37603759765625,0.0,0.0,0.0004660710401367,287.3113098144531,294.1499938964844,287.559814453125,286.1118469238281,288.1234436035156,287.5463256835937,287.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827702129969574e-09,0.0009941683383658,-0.0126304319128394,0.0,0.0,0.0,-0.007382137235254,60.0,0.2648048102855682,-0.0,-6.738817859286429e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.32490365812555e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,6.873712118249387e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.252718205563724e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.819582191994414e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004657983663491,287.30938720703125,294.1499938964844,287.56353759765625,286.1038818359375,288.11358642578125,287.5491943359375,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114708656606126e-09,0.0009935862617567,-0.0124521208927035,0.0,0.0,0.0,-0.0073483963496983,60.0,0.2671594023704529,-0.0,-6.730928703291283e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.32490365812555e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,6.873712118249387e-05,298.5801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,7.252718205563724e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,9.819582191994414e-05,298.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,0.0004657983663491,287.30938720703125,294.1499938964844,287.56353759765625,286.1038818359375,288.11358642578125,287.5491943359375,287.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935913840308,5.114708656606126e-09,0.0009935862617567,-0.0124521208927035,0.0,0.0,0.0,-0.0073483963496983,60.0,0.2671594023704529,-0.0,-6.730928703291283e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
