time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440340,298.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.319715900346635e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,6.869887874927372e-05,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,7.248682959470898e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725280761719,0.0,0.0,9.814119403017683e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,0.0004655392258428,287.3076171875,294.1499938964844,287.56658935546875,286.0962219238281,288.1047058105469,287.5519104003906,287.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050028395459094e-09,0.0009930331725627,-0.0122826658189296,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2690905332565307,-0.0,-6.723436740685429e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,9.319258970208466e-05,298.2581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,6.869550998089835e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.248327165143564e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,9.813637734623626e-05,298.2195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717346191406,0.0,0.0,0.0004655163793358,287.3074645996094,294.1499938964844,287.5668334960937,286.0955505371094,288.1039428710937,287.5521545410156,287.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677311301231,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2692468166351318,-0.0,-6.722776646483909e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.313477494288236e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,6.865289469715208e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.243830623337999e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.80754994088784e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004652275820262,287.3055725097656,294.1499938964844,287.569580078125,286.0868225097656,288.09454345703125,287.5550842285156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972252831692003e-09,0.0009923682082444,-0.0120789017528295,0.0,0.0,0.0,-0.0072777746245265,60.0,0.2709923088550567,-0.0,-6.714432743137877e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.313477494288236e-05,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,6.865289469715208e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706970214844,0.0,0.0,7.243830623337999e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,9.80754994088784e-05,298.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004652275820262,287.3055725097656,294.1499938964844,287.569580078125,286.0868225097656,288.09454345703125,287.5550842285156,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972252831692003e-09,0.0009923682082444,-0.0120789017528295,0.0,0.0,0.0,-0.0072777746245265,60.0,0.2709923088550567,-0.0,-6.714432743137877e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.30761161725968e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,6.860965368105099e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.239267870318145e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.801372652873396e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.000464934593765,287.3037109375,294.1499938964844,287.5716247558594,286.0776062011719,288.0853576660156,287.5578308105469,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873082101345,0.0,0.0,0.0,-0.0072415210306644,60.0,0.2723090946674347,-0.0,-6.705972310783181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,9.30761161725968e-05,298.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3684387207031,0.0,0.0,6.860965368105099e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.239267870318145e-05,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681335449219,0.0,0.0,9.801372652873396e-05,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,0.000464934593765,287.3037109375,294.1499938964844,287.5716247558594,286.0776062011719,288.0853576660156,287.5578308105469,287.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899122441059944e-09,0.0009917428251355,-0.0118873082101345,0.0,0.0,0.0,-0.0072415210306644,60.0,0.2723090946674347,-0.0,-6.705972310783181e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,9.304664126830176e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674011230469,0.0,0.0,6.858792767161503e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3675231933594,0.0,0.0,7.236975943669677e-05,297.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,9.798268729355186e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,0.0004647873574867,287.30279541015625,294.1499938964844,287.5723571777344,286.0727844238281,288.08087158203125,287.5591125488281,287.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910429835319,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2727816700935364,-0.0,-6.701723265223336e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.301715181209148e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,6.856618711026385e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3664855957031,0.0,0.0,7.234681834233925e-05,297.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.795162623049693e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,0.000464640033897,287.3018798828125,294.1499938964844,287.5729064941406,286.0678100585937,288.0763854980469,287.5603332519531,287.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825609245528994e-09,0.0009911141823977,-0.0116947079077363,0.0,0.0,0.0,-0.0072050769813358,60.0,0.2731246650218963,-0.0,-6.697472798578019e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.295836207456888e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,6.852284423075616e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.23010889487341e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.788972238311544e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004643463471438,287.3000793457031,294.1499938964844,287.5732727050781,286.0574035644531,288.0675964355469,287.5624694824219,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.7523158741569205e-09,0.000990487402305,-0.0115026840940117,0.0,0.0,0.0,-0.0071687423624098,60.0,0.2733772397041321,-0.0,-6.689003839710497e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,9.295836207456888e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,6.852284423075616e-05,298.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,7.23010889487341e-05,297.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.788972238311544e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634033203125,0.0,0.0,0.0004643463471438,287.3000793457031,294.1499938964844,287.5732727050781,286.0574035644531,288.0675964355469,287.5624694824219,287.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.7523158741569205e-09,0.000990487402305,-0.0115026840940117,0.0,0.0,0.0,-0.0071687423624098,60.0,0.2733772397041321,-0.0,-6.689003839710497e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.2900161689613e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,6.847994518466294e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.225581794045866e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.782842971617356e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004640556289814,287.2983093261719,294.1499938964844,287.5726318359375,286.0462951660156,288.0589599609375,287.5641784667969,287.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679758358605568e-09,0.0009898670250549,-0.0113125862553715,0.0,0.0,0.0,-0.0071327723562717,60.0,0.2730019092559814,-0.0,-6.680625830313147e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.2900161689613e-05,298.2440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,6.847994518466294e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623962402344,0.0,0.0,7.225581794045866e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619689941406,0.0,0.0,9.782842971617356e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,0.0004640556289814,287.2983093261719,294.1499938964844,287.5726318359375,286.0462951660156,288.0589599609375,287.5641784667969,287.1715393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679758358605568e-09,0.0009898670250549,-0.0113125862553715,0.0,0.0,0.0,-0.0071327723562717,60.0,0.2730019092559814,-0.0,-6.680625830313147e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.284299449063838e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,6.84378101141192e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.2211361839436e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.776823571883142e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004637700913008,287.29656982421875,294.1499938964844,287.5708312988281,286.034423828125,288.0504150390625,287.5653381347656,287.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2718863487243652,-0.0,-6.67240200868946e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.284299449063838e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,6.84378101141192e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,7.2211361839436e-05,297.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.776823571883142e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,0.0004637700913008,287.29656982421875,294.1499938964844,287.5708312988281,286.034423828125,288.0504150390625,287.5653381347656,287.1717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258821561932,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2718863487243652,-0.0,-6.67240200868946e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.278716606786476e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,6.839665002189577e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.216793164843693e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.77094387053512e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004634911892935,287.2948303222656,294.1499938964844,287.5678100585937,286.021728515625,288.0420227050781,287.5658874511719,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538891484884289e-09,0.0009886623593047,-0.0109435161575675,0.0,0.0,0.0,-0.007062938529998,60.0,0.2699861526489258,-0.0,-6.664374296860842e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,9.278716606786476e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,6.839665002189577e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583984375,0.0,0.0,7.216793164843693e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.77094387053512e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,0.0004634911892935,287.2948303222656,294.1499938964844,287.5678100585937,286.021728515625,288.0420227050781,287.5658874511719,287.1719665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538891484884289e-09,0.0009886623593047,-0.0109435161575675,0.0,0.0,0.0,-0.007062938529998,60.0,0.2699861526489258,-0.0,-6.664374296860842e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.275983757106589e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,6.83765101712197e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573913574219,0.0,0.0,7.21466785762459e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.768066229298712e-05,298.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,0.0004633547214325,287.2939758300781,294.1499938964844,287.5657653808594,286.0150146484375,288.037841796875,287.5658874511719,287.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.50482673386432e-09,0.0009883710881695,-0.0108542665839195,0.0,0.0,0.0,-0.0070460508577525,60.0,0.2686987519264221,-0.0,-6.660447127160296e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.273296018363908e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35626220703125,0.0,0.0,6.835669046267867e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,7.212577475002035e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3559875488281,0.0,0.0,9.765235881786792e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0004632204363588,287.2931213378906,294.1499938964844,287.5633850097656,286.0080871582031,288.03369140625,287.5657043457031,287.17218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471316206178244e-09,0.0009880845900624,-0.0107664689421653,0.0,0.0,0.0,-0.0070294383913278,60.0,0.2671846449375152,-0.0,-6.65658532739144e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.268062422052026e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,6.831811333540827e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.2085065767169e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.75972434389405e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004629589966498,287.2914428710937,294.1499938964844,287.5574951171875,285.9934997558594,288.0254211425781,287.564697265625,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406067510842604e-09,0.0009875266114249,-0.0105955153703689,0.0,0.0,0.0,-0.0069970916956663,60.0,0.2634364366531372,-0.0,-6.649068495789835e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.268062422052026e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,6.831811333540827e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,7.2085065767169e-05,297.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540344238281,0.0,0.0,9.75972434389405e-05,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.0004629589966498,287.2914428710937,294.1499938964844,287.5574951171875,285.9934997558594,288.0254211425781,287.564697265625,287.1723937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406067510842604e-09,0.0009875266114249,-0.0105955153703689,0.0,0.0,0.0,-0.0069970916956663,60.0,0.2634364366531372,-0.0,-6.649068495789835e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.263030369766057e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.754431084729732e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.20459283911623e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.75442526396364e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.00046270765597,287.289794921875,294.1499938964844,287.54998779296875,285.97784423828125,288.0171813964844,287.5628662109375,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343332804523925e-09,0.000986990169622,-0.0104311471804976,0.0,0.0,0.0,-0.0069659911096096,60.0,0.2586983144283294,-0.0,-6.641845828880832e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,9.263030369766057e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523864746094,0.0,0.0,9.754431084729732e-05,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.20459283911623e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35211181640625,0.0,0.0,9.75442526396364e-05,298.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,0.00046270765597,287.289794921875,294.1499938964844,287.54998779296875,285.97784423828125,288.0171813964844,287.5628662109375,287.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869944769889,4.343332804523925e-09,0.000986990169622,-0.0104311471804976,0.0,0.0,0.0,-0.0069659911096096,60.0,0.2586983144283294,-0.0,-6.641845828880832e-08,0.0,283.1761169433594,287.1581115722656,291.54718017578125,292.0035705566406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.413663656818719e-21,-2.70683182840936e-21,-2.70683182840936e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
