time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.0555450730025768,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2788391113281,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791442871094,291.1499938964844,287.3722229003906,286.2159729003906,291.3014221191406,297.2398986816406,291.28057861328125,1.0,0.1507683843374252,1.0,1.0,0.5105265378952026,1.0,-0.488721489906311,0.2944088578224182,0.1943126171827316,0.1445280760526657,0.0,0.0,0.0,24.99817657470703,25.0,8.236037254333496,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0555449575185775,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047438144683838,1.0,-0.4887204766273498,0.297508180141449,0.1912122964859008,0.1478171944618225,0.0,0.0,0.0,24.998050689697266,25.0,5.145419597625732,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0555449575185775,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2837829589844,291.1499938964844,287.4362487792969,286.267822265625,291.2965393066406,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047438144683838,1.0,-0.4887204766273498,0.297508180141449,0.1912122964859008,0.1478171944618225,0.0,0.0,0.0,24.998050689697266,25.0,5.145419597625732,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0555448979139328,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139960289001,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2934265136719,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018523931503296,1.0,-0.4887199699878692,0.2990826666355133,0.1896373033523559,0.1494864523410797,0.0,0.0,0.0,24.99799346923828,25.0,3.625951051712036,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0555448420345783,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886657714844,297.3343505859375,291.2866516113281,1.0,0.1507703512907028,1.0,1.0,0.4988075494766235,1.0,-0.4887194633483886,0.3007538616657257,0.1879656016826629,0.1512515544891357,0.0,0.0,0.0,24.997922897338867,25.0,1.9464887380599976,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0555447340011596,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864990234375,0.542596161365509,0.050000000745058,0.2291133105754852,291.2864685058594,291.1499938964844,287.5564270019531,286.3656311035156,291.2777709960937,297.3753356933594,291.2861328125,1.0,0.1507713198661804,1.0,1.0,0.493325799703598,1.0,-0.488718569278717,0.3038166761398315,0.1849018931388855,0.1544811129570007,0.0,0.0,0.0,24.997806549072266,25.0,-1.553567886352539,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0555447228252887,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2764587402344,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.4927177727222442,1.0,-0.4887184500694275,0.3041597902774811,0.1845586597919464,0.1548424959182739,0.0,0.0,0.0,24.99779319763184,25.0,-1.942036867141724,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0555446110665798,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.486627995967865,1.0,-0.4887174665927887,0.3076330423355102,0.1810844093561172,0.1584950685501098,0.0,0.0,0.0,24.9976749420166,25.0,-5.750444412231445,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0555446110665798,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835693359375,291.1499938964844,287.6246337890625,286.4214172363281,291.2621459960937,297.4239807128906,291.2825012207031,1.0,0.1507725566625595,1.0,1.0,0.486627995967865,1.0,-0.4887174665927887,0.3076330423355102,0.1810844093561172,0.1584950685501098,0.0,0.0,0.0,24.9976749420166,25.0,-5.750444412231445,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0555445030331611,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2786560058594,0.5426211953163147,0.050000000745058,0.2291123569011688,291.27838134765625,291.1499938964844,287.6845703125,286.4705505371094,291.24713134765625,297.4661865234375,291.2767333984375,1.0,0.1507737189531326,1.0,1.0,0.4807544648647308,1.0,-0.4887165129184723,0.3110451996326446,0.17767134308815,0.1620764583349228,0.0,0.0,0.0,24.997577667236328,25.0,-9.114206314086914,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0555444993078708,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.278564453125,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782592773437,291.1499938964844,287.6854858398437,286.4713134765625,291.24688720703125,297.4668273925781,291.276611328125,1.0,0.150773748755455,1.0,1.0,0.4806638360023498,1.0,-0.4887165129184723,0.3110982477664947,0.1776182651519775,0.162132054567337,0.0,0.0,0.0,24.99757575988769,25.0,-9.162707328796388,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0555443949997425,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746997058391571,1.0,-0.4887155890464782,0.3146188855171203,0.1740967184305191,0.1658148318529129,0.0,0.0,0.0,24.99748420715332,25.0,-12.32538890838623,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0555443949997425,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.0482994727790355,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5426326990127563,0.050000000745058,0.229111909866333,291.270751953125,291.1499938964844,287.7450561523437,286.520263671875,291.2297058105469,297.5084533691406,291.2685241699219,1.0,0.1507749706506729,1.0,1.0,0.4746997058391571,1.0,-0.4887155890464782,0.3146188855171203,0.1740967184305191,0.1658148318529129,0.0,0.0,0.0,24.99748420715332,25.0,-12.32538890838623,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0555443428456783,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.0482994280755519,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2666015625,0.5426381230354309,0.050000000745058,0.2291117012500763,291.2661437988281,291.1499938964844,287.7742919921875,286.5443420410156,291.2203063964844,297.52880859375,291.2636413574219,1.0,0.150775596499443,1.0,1.0,0.4717176258563995,1.0,-0.4887151420116424,0.3163996338844299,0.1723155230283737,0.1676725447177887,0.0,0.0,0.0,24.99744033813477,25.0,-13.893914222717283,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0555442944169044,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2615051269531,0.5426432490348816,0.050000000745058,0.2291115075349807,291.260986328125,291.1499938964844,287.8031311035156,286.568115234375,291.2127990722656,297.54888916015625,291.2582702636719,1.0,0.1507762223482132,1.0,1.0,0.4690289795398712,1.0,-0.488714724779129,0.3180260956287384,0.1706886291503906,0.1693738102912902,0.0,0.0,0.0,24.997425079345703,25.0,-15.091889381408691,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0555442236363887,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2529296875,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523803710937,291.1499938964844,287.8473205566406,286.6045837402344,291.2017822265625,297.5797424316406,291.24957275390625,1.0,0.1507772207260131,1.0,1.0,0.4648263156414032,1.0,-0.4887140989303589,0.3205710053443908,0.1681431084871292,0.1720295548439026,0.0,0.0,0.0,24.99740219116211,25.0,-16.08505630493164,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0555442050099372,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.25048828125,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499389648437,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470703125,1.0,0.1507775038480758,1.0,1.0,0.4636517167091369,1.0,-0.4887139499187469,0.321286529302597,0.1674274057149887,0.1727746725082397,0.0,0.0,0.0,24.99739646911621,25.0,-16.34954833984375,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0555441565811634,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442932128906,0.5426579713821411,0.050000000745058,0.2291109263896942,291.24371337890625,291.1499938964844,287.88885498046875,286.6389465332031,291.1899108886719,297.6089172363281,291.2406921386719,1.0,0.1507781893014907,1.0,1.0,0.4607716798782348,1.0,-0.4887135326862335,0.3230484127998352,0.1656651198863983,0.174606516957283,0.0,0.0,0.0,24.99737930297852,25.0,-17.05733871459961,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0555441193282604,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386474609375,0.5426622033119202,0.050000000745058,0.2291107773780822,291.238037109375,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.2348937988281,1.0,0.1507787853479385,1.0,1.0,0.4582744240760803,1.0,-0.4887132048606872,0.3245843946933746,0.1641287952661514,0.1762001514434814,0.0,0.0,0.0,24.997364044189453,25.0,-17.741390228271484,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0555440485477447,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2261657714844,0.5426698923110962,0.1430029273033142,0.2291104793548584,291.2255554199219,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.22247314453125,1.0,0.1507800221443176,1.0,1.0,0.4538527727127075,1.0,-0.4887125790119171,0.3273356556892395,0.1613769084215164,0.1790665835142135,0.0,0.0,0.0,24.997413635253903,25.0,-17.495065689086914,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433633923530579,0.050000000745058,0.0458608008921146,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433633923530579,0.050000000745058,0.055537674576044,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433633923530579,0.050000000745058,0.0356695093214511,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5433633923530579,0.050000000745058,0.0482936315238475,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259826660156,0.5460137128829956,0.1431572586297989,0.2317864596843719,291.2253723144531,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641540527344,291.2221984863281,1.0,0.1508107632398605,1.0,1.0,0.4537845551967621,1.0,-0.491834431886673,0.3295404016971588,0.1622940301895141,0.1797849982976913,0.0,0.0,0.0,24.872997283935547,43.0,-17.489477157592773,-0.0,27.593799591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0452548377215862,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0548038519918918,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0476555228233337,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9361982941627502,0.1474783271551132,0.56574547290802,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6501770019531,291.2505798339844,1.0,0.1681730598211288,1.0,1.0,0.4492946863174438,1.0,-0.8898208141326904,0.5847036242485046,0.3051171600818634,0.3553659617900848,0.0,0.0,0.0,12.38979148864746,46.0,39.11523818969727,-0.0,58.81615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0452548377215862,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0548038519918918,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0351982079446315,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.6884114146232605,0.050000000745058,0.0476555228233337,297.6473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2432556152344,0.9361982941627502,0.1474783271551132,0.56574547290802,291.24346923828125,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.6501770019531,291.2505798339844,1.0,0.1681730598211288,1.0,1.0,0.4492946863174438,1.0,-0.8898208141326904,0.5847036242485046,0.3051171600818634,0.3553659617900848,0.0,0.0,0.0,12.38979148864746,46.0,39.11523818969727,-0.0,58.81615829467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854123473167419,0.050000000745058,0.0452599860727787,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854123473167419,0.050000000745058,0.0548100881278514,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854123473167419,0.050000000745058,0.0352022126317024,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854123473167419,0.050000000745058,0.0476609468460083,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9568116664886476,0.1490339487791061,0.6072302460670471,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,291.32452392578125,297.6336975097656,291.2657470703125,1.0,0.1759287267923355,1.0,1.0,0.4470497667789459,1.0,-0.9396507740020752,0.6180406212806702,0.321610152721405,0.3795109689235687,0.0,0.0,0.0,13.094143867492676,46.0,39.09189224243164,-0.0,68.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827893853187561,0.050000000745058,0.0452645979821682,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827893853187561,0.050000000745058,0.0548156723380088,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827893853187561,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827893853187561,0.050000000745058,0.0476658008992672,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747497558594,0.9746198058128356,0.1505139470100402,0.6486038565635681,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.3427429199219,297.62091064453125,291.2786865234375,1.0,0.1838779002428054,1.0,1.0,0.4462092220783233,1.0,-0.9893354177474976,0.6498109102249146,0.339524507522583,0.4020020663738251,0.0,0.0,0.0,13.806610107421877,34.0,40.02568054199219,-0.0,78.28358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689372777938844,0.1442840546369552,0.1289318054914474,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801040768623352,0.1424501538276672,0.0548214800655841,297.6022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801040768623352,0.050000000745058,0.0352095291018486,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2993469238281,0.6801040768623352,0.050000000745058,0.0476708523929119,297.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498574137687684,0.1537772119045257,0.6084067821502686,291.3038330078125,290.95001220703125,288.0987548828125,286.8132629394531,291.375,297.62890625,291.3085632324219,1.0,0.1917296797037124,1.0,1.0,0.4448953568935394,1.0,-1.0415370464324951,0.683524489402771,0.3580125272274017,0.4261297285556793,0.0,0.0,0.0,14.587430953979492,34.0,48.5808219909668,-0.0,90.06758880615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.969818949699402,0.1433782875537872,0.1296581774950027,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095703125,0.8452838659286499,0.1440241783857345,0.1062725111842155,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.679426372051239,0.050000000745058,0.0352105051279068,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.679426372051239,0.050000000745058,0.0476721711456775,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3114929199219,0.9261630177497864,0.1549812108278274,0.5711634755134583,291.3118896484375,290.45001220703125,288.1082763671875,286.8211669921875,291.3807373046875,297.62762451171875,291.3160705566406,1.0,0.1932505369186401,1.0,1.0,0.4445281624794006,1.0,-1.0514116287231443,0.6900535821914673,0.361358106136322,0.4308238923549652,0.0,0.0,0.0,14.747611045837402,54.0,48.05118560791016,-0.0,92.44198608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622459411621094,0.1418912708759308,0.1283872276544571,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290405273437,0.96251779794693,0.1446410715579986,0.1556054204702377,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255310058594,0.6762032508850098,0.1378474086523056,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655032873153687,0.1411848366260528,0.0692876204848289,297.6073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3287658691406,0.907617449760437,0.1586255729198455,0.5489934086799622,291.32928466796875,290.45001220703125,288.1309814453125,286.84014892578125,291.3995666503906,297.62060546875,291.33355712890625,1.0,0.20200215280056,1.0,1.0,0.4436278045177459,1.0,-1.10068678855896,0.721519410610199,0.3791673183441162,0.4526302814483642,0.0,0.0,0.0,15.551026344299316,54.0,48.06821441650391,-0.0,104.91036224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3463439941406,0.9746366143226624,0.1418328434228897,0.1276753693819046,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.34637451171875,0.9809022545814514,0.145359992980957,0.1579106599092483,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3458557128906,0.9406042695045472,0.1393203735351562,0.0897387415170669,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3461608886719,0.9631470441818236,0.1422861069440841,0.1296692639589309,297.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.8907309174537659,0.1624769866466522,0.4973915517330169,291.3469543457031,289.95001220703125,288.1499938964844,286.8559875488281,291.4246826171875,297.6176452636719,291.3518981933594,1.0,0.2118271440267563,1.0,1.0,0.4428471028804779,1.0,-1.165636420249939,0.762304961681366,0.4033313989639282,0.4809573292732239,0.0,0.0,0.0,15.891765594482422,74.0,52.928993225097656,-0.0,122.83280181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.943120539188385,0.1429425179958343,0.1284217834472656,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9534339904785156,0.1474077999591827,0.1601445525884628,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9326151609420776,0.1383647173643112,0.0970144271850586,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.943412184715271,0.1429241150617599,0.13534477353096,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9185084700584412,0.1699961423873901,0.5991045832633972,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.6345520019531,291.3158569335937,1.0,0.2385236918926239,1.0,1.0,0.4146646559238434,1.0,-1.3188351392745972,0.8974997997283936,0.4213353395462036,0.5857583284378052,0.0,0.0,0.0,19.470983505249023,94.0,-54.99864959716797,-0.0,174.1022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.943120539188385,0.1429425179958343,0.1284217834472656,297.57598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9534339904785156,0.1474077999591827,0.1601445525884628,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270874023437,0.9326151609420776,0.1383647173643112,0.0970144271850586,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.326904296875,0.943412184715271,0.1429241150617599,0.13534477353096,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9185084700584412,0.1699961423873901,0.5991045832633972,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.2147521972656,297.6345520019531,291.3158569335937,1.0,0.2385236918926239,1.0,1.0,0.4146646559238434,1.0,-1.3188351392745972,0.8974997997283936,0.4213353395462036,0.5857583284378052,0.0,0.0,0.0,19.470983505249023,94.0,-54.99864959716797,-0.0,174.1022186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9338026642799376,0.1447331756353378,0.1300323605537414,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9462912678718568,0.1501474827528,0.1630424857139587,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.9203482270240784,0.1393133699893951,0.0974321588873863,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9336032271385192,0.1447364687919616,0.1368549615144729,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.9873623251914978,0.173555850982666,0.7654790878295898,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,290.9845886230469,297.61065673828125,291.1666259765625,1.0,0.272909939289093,1.0,1.0,0.3864821791648865,1.0,-1.5242078304290771,1.075050950050354,0.4491569101810455,0.7216465473175049,0.0,0.0,0.0,23.58900260925293,114.0,-173.53492736816406,-0.0,262.8089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9338026642799376,0.1447331756353378,0.1300323605537414,297.5498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.9462912678718568,0.1501474827528,0.1630424857139587,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840515136719,0.9203482270240784,0.1393133699893951,0.0974321588873863,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.9336032271385192,0.1447364687919616,0.1368549615144729,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1822814941406,0.9873623251914978,0.173555850982666,0.7654790878295898,291.1800842285156,288.95001220703125,288.20245361328125,286.89794921875,290.9845886230469,297.61065673828125,291.1666259765625,1.0,0.272909939289093,1.0,1.0,0.3864821791648865,1.0,-1.5242078304290771,1.075050950050354,0.4491569101810455,0.7216465473175049,0.0,0.0,0.0,23.58900260925293,114.0,-173.53492736816406,-0.0,262.8089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0940856933594,0.8098494410514832,0.1452680826187133,0.1310652196407318,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0936584472656,0.8199269771575928,0.1513939201831817,0.1649715602397918,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.7994837164878845,0.1398340761661529,0.0981434062123298,297.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09405517578125,0.810169517993927,0.1456520706415176,0.1381838023662567,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0922241210937,0.857308030128479,0.1740161031484604,0.7835734486579895,291.08990478515625,288.95001220703125,288.20733642578125,286.9010314941406,290.8418884277344,297.5859069824219,291.0735168457031,1.0,0.2898734509944916,1.0,1.0,0.3723909556865692,1.0,-1.553544044494629,1.1191835403442385,0.4343605041503906,0.7609661817550659,0.0,0.0,0.0,34.64984893798828,114.0,-221.77178955078125,-0.0,304.78485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642944335937,0.7437143325805664,0.1455377638339996,0.1318902522325515,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635314941406,0.754115641117096,0.1525138914585113,0.1668203026056289,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.96502685546875,0.7351353168487549,0.1402548551559448,0.0988332405686378,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9642333984375,0.7447569966316223,0.1464967727661132,0.1395053565502166,297.56036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.7892330288887024,0.1744774729013443,0.7880426645278931,290.9572448730469,288.45001220703125,288.2091369628906,286.9013671875,290.553466796875,297.5625,290.9287414550781,1.0,0.3058145642280578,1.0,1.0,0.3440521955490112,1.0,-1.5642454624176023,1.176081895828247,0.3881635665893554,0.8155181407928467,0.0,0.0,0.0,47.31144714355469,102.0,-331.6311950683594,-0.0,343.626708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53369140625,0.6958303451538086,0.1451950073242187,0.1324497312307357,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53228759765625,0.7096295952796936,0.1541814059019088,0.1695767492055893,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346069335937,0.6876453757286072,0.1405705958604812,0.0996500849723815,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.6993162631988525,0.1477241963148117,0.1414525955915451,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.7386665940284729,0.1750021427869796,0.7940747141838074,290.52374267578125,287.95001220703125,288.2040710449219,286.8941955566406,289.9545288085937,297.51641845703125,290.48687744140625,1.0,0.324206680059433,1.0,1.0,0.2873746752738952,1.0,-1.578361988067627,1.285306692123413,0.2930553555488586,0.921576201915741,0.0,0.0,0.0,63.44893264770508,90.0,-548.733642578125,-0.0,394.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
