time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53369140625,0.6958303451538086,0.1451950073242187,0.1324497312307357,297.4929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.53228759765625,0.7096295952796936,0.1541814059019088,0.1695767492055893,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5346069335937,0.6876453757286072,0.1405705958604812,0.0996500849723815,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5333557128906,0.6993162631988525,0.1477241963148117,0.1414525955915451,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5292663574219,0.7386665940284729,0.1750021427869796,0.7940747141838074,290.52374267578125,287.95001220703125,288.2040710449219,286.8941955566406,289.9545288085937,297.51641845703125,290.48687744140625,1.0,0.324206680059433,1.0,1.0,0.2873746752738952,1.0,-1.578361988067627,1.285306692123413,0.2930553555488586,0.921576201915741,0.0,0.0,0.0,63.44893264770508,90.0,-548.733642578125,-0.0,394.2027282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6747074723243713,0.14380644261837,0.1317286640405655,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6916746497154236,0.154993325471878,0.1710666120052337,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6682283878326416,0.1400638371706009,0.0996809601783752,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.6810290813446045,0.148212045431137,0.1424145996570587,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7206531167030334,0.1747103780508041,0.7952706813812256,290.0408020019531,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.46807861328125,290.0032958984375,1.0,0.3328528106212616,1.0,1.0,0.2306971549987793,1.0,-1.5816857814788818,1.3748713731765747,0.2068143934011459,1.0101878643035889,0.0,0.0,0.0,71.73361206054688,78.0,-640.573486328125,-0.0,418.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0512084960937,0.6747074723243713,0.14380644261837,0.1317286640405655,297.45806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04937744140625,0.6916746497154236,0.154993325471878,0.1710666120052337,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.052001953125,0.6682283878326416,0.1400638371706009,0.0996809601783752,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0505065917969,0.6810290813446045,0.148212045431137,0.1424145996570587,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464782714844,0.7206531167030334,0.1747103780508041,0.7952706813812256,290.0408020019531,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.46807861328125,290.0032958984375,1.0,0.3328528106212616,1.0,1.0,0.2306971549987793,1.0,-1.5816857814788818,1.3748713731765747,0.2068143934011459,1.0101878643035889,0.0,0.0,0.0,71.73361206054688,78.0,-640.573486328125,-0.0,418.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6660901308059692,0.1416805535554886,0.1300761699676513,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6862719058990479,0.154987558722496,0.1714121401309967,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611200571060181,0.1387796550989151,0.0990028455853462,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753911972045898,0.1480132937431335,0.1424972116947174,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.7140797972679138,0.1735814362764358,0.7916826605796814,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.8812255859375,297.4175720214844,289.5008239746094,1.0,0.3344425857067108,1.0,1.0,0.1570181250572204,1.0,-1.575044870376587,1.456210732460022,0.1188342049717903,1.0925828218460083,0.0,0.0,0.0,74.32232666015625,66.0,-686.6514282226562,-0.0,421.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6660901308059692,0.1416805535554886,0.1300761699676513,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.6862719058990479,0.154987558722496,0.1714121401309967,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611200571060181,0.1387796550989151,0.0990028455853462,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753911972045898,0.1480132937431335,0.1424972116947174,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5456237792969,0.7140797972679138,0.1735814362764358,0.7916826605796814,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.8812255859375,297.4175720214844,289.5008239746094,1.0,0.3344425857067108,1.0,1.0,0.1570181250572204,1.0,-1.575044870376587,1.456210732460022,0.1188342049717903,1.0925828218460083,0.0,0.0,0.0,74.32232666015625,66.0,-686.6514282226562,-0.0,421.8572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6641106605529785,0.1388773471117019,0.1276944875717163,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875438094139099,0.15401391685009,0.1706068366765976,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.6601920127868652,0.1366077214479446,0.0976266488432884,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765156984329224,0.1470557898283004,0.1417577564716339,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139591574668884,0.1715362817049026,0.7834776639938354,288.9381408691406,287.6499938964844,288.1277770996094,286.81793212890625,288.1805725097656,297.3644104003906,288.8910522460937,1.0,0.3309361636638641,1.0,1.0,0.0833390802145004,1.0,-1.5589613914489746,1.5517350435256958,0.0072263218462467,1.1909915208816528,0.0,0.0,0.0,72.92644500732422,54.0,-811.3583984375,-0.0,409.5538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6641106605529785,0.1388773471117019,0.1276944875717163,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875438094139099,0.15401391685009,0.1706068366765976,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.953125,0.6601920127868652,0.1366077214479446,0.0976266488432884,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9505920410156,0.6765156984329224,0.1470557898283004,0.1417577564716339,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9455871582031,0.7139591574668884,0.1715362817049026,0.7834776639938354,288.9381408691406,287.6499938964844,288.1277770996094,286.81793212890625,288.1805725097656,297.3644104003906,288.8910522460937,1.0,0.3309361636638641,1.0,1.0,0.0833390802145004,1.0,-1.5589613914489746,1.5517350435256958,0.0072263218462467,1.1909915208816528,0.0,0.0,0.0,72.92644500732422,54.0,-811.3583984375,-0.0,409.5538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059326171875,0.664457380771637,0.1372235417366027,0.1262039691209793,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.6895141005516052,0.1531667560338974,0.1697189062833786,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.6609638929367065,0.1352344304323196,0.0966705083847045,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70458984375,0.6784428954124451,0.1462313532829284,0.141019657254219,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7014465332031,0.715243935585022,0.1701422333717346,0.7774215936660767,288.69677734375,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365173339844,288.6676330566406,1.0,0.3276599943637848,1.0,1.0,0.046499565243721,1.0,-1.5469428300857544,1.5465470552444458,0.0003957957669626,1.1882479190826416,0.0,0.0,0.0,71.22742462158203,54.0,-696.5818481445312,-0.0,398.6376647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.6660711765289307,0.1356458812952041,0.1246683076024055,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6927518248558044,0.1523067355155944,0.1686901003122329,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.662949800491333,0.1338974237442016,0.0956590250134468,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.6815463900566101,0.1453480571508407,0.1401228457689285,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176663279533386,0.168695792555809,0.7706454396247864,288.54364013671875,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.3097839355469,288.5230712890625,1.0,0.3235633075237274,1.0,1.0,0.0371996499598026,1.0,-1.5335994958877563,1.5334640741348269,0.0001354741980321,1.1778764724731443,0.0,0.0,0.0,68.90657043457031,42.0,-551.1936645507812,-0.0,385.5426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746731996536255,0.1329752802848816,0.121904656291008,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044776678085327,0.1508439779281616,0.1667321175336837,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721013784408569,0.1316045671701431,0.0937931686639785,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928444504737854,0.1437763422727584,0.1383344680070877,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269191741943359,0.165891095995903,0.7568353414535522,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134597837924957,1.0,1.0,0.0185998249799013,1.0,-1.507270097732544,1.5072517395019531,1.8344231648370624e-05,1.1569666862487793,0.0,0.0,0.0,62.54605484008789,30.0,-346.2283630371094,-0.0,355.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746731996536255,0.1329752802848816,0.121904656291008,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044776678085327,0.1508439779281616,0.1667321175336837,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721013784408569,0.1316045671701431,0.0937931686639785,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928444504737854,0.1437763422727584,0.1383344680070877,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.7269191741943359,0.165891095995903,0.7568353414535522,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134597837924957,1.0,1.0,0.0185998249799013,1.0,-1.507270097732544,1.5072517395019531,1.8344231648370624e-05,1.1569666862487793,0.0,0.0,0.0,62.54605484008789,30.0,-346.2283630371094,-0.0,355.7178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915533542633057,0.1308612525463104,0.1196027547121048,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231512069702148,0.149801030755043,0.1651374101638794,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895117163658142,0.1298564225435257,0.0922556892037391,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120057940483093,0.1425928771495819,0.1368194967508316,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430113554000854,0.1632706224918365,0.7433983087539673,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014536798000335,1.0,1.0,0.0,1.0,-1.4830445051193235,1.483042597770691,1.955768766492838e-06,1.1375949382781982,0.0,0.0,0.0,54.49776077270508,25.0,-230.5403289794922,-0.0,323.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915533542633057,0.1308612525463104,0.1196027547121048,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231512069702148,0.149801030755043,0.1651374101638794,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895117163658142,0.1298564225435257,0.0922556892037391,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120057940483093,0.1425928771495819,0.1368194967508316,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430113554000854,0.1632706224918365,0.7433983087539673,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.3014536798000335,1.0,1.0,0.0,1.0,-1.4830445051193235,1.483042597770691,1.955768766492838e-06,1.1375949382781982,0.0,0.0,0.0,54.49776077270508,25.0,-230.5403289794922,-0.0,323.554443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116528153419495,0.129203051328659,0.1177576780319213,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436044812202454,0.1491332799196243,0.1640006005764007,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103266716003418,0.128590777516365,0.0910875871777534,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7321999073028564,0.1417784392833709,0.1356927901506424,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626312971115112,0.1610103547573089,0.7315348386764526,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906552255153656,1.0,1.0,0.0,1.0,-1.462643265724182,1.4626415967941284,1.7686377304926282e-06,1.121217131614685,0.0,0.0,0.0,47.219276428222656,25.0,-166.9519500732422,-0.0,295.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116528153419495,0.129203051328659,0.1177576780319213,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436044812202454,0.1491332799196243,0.1640006005764007,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103266716003418,0.128590777516365,0.0910875871777534,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7321999073028564,0.1417784392833709,0.1356927901506424,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626312971115112,0.1610103547573089,0.7315348386764526,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.0697937011719,1.0,0.2906552255153656,1.0,1.0,0.0,1.0,-1.462643265724182,1.4626415967941284,1.7686377304926282e-06,1.121217131614685,0.0,0.0,0.0,47.219276428222656,25.0,-166.9519500732422,-0.0,295.969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281727194786072,0.1278969049453735,0.1163205355405807,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630993127822876,0.1487529724836349,0.1632874011993408,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276952862739563,0.127741664648056,0.0902793258428573,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505200505256653,0.1412527710199356,0.1349345594644546,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810634970664978,0.1591145098209381,0.7216997146606445,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824819087982178,1.0,1.0,0.0,1.0,-1.4464836120605469,1.4464818239212036,1.732771352180862e-06,1.1082031726837158,0.0,0.0,0.0,41.90704727172852,25.0,-133.16543579101562,-0.0,275.7423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281727194786072,0.1278969049453735,0.1163205355405807,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.7630993127822876,0.1487529724836349,0.1632874011993408,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276952862739563,0.127741664648056,0.0902793258428573,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505200505256653,0.1412527710199356,0.1349345594644546,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810634970664978,0.1591145098209381,0.7216997146606445,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.2824819087982178,1.0,1.0,0.0,1.0,-1.4464836120605469,1.4464818239212036,1.732771352180862e-06,1.1082031726837158,0.0,0.0,0.0,41.90704727172852,25.0,-133.16543579101562,-0.0,275.7423400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354831695556641,0.127355694770813,0.1157284080982208,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723569273948669,0.1486431807279586,0.1630512923002243,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354094982147217,0.1274334192276001,0.0899818241596221,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.7592089772224426,0.1410714536905288,0.1346612125635147,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895460724830627,0.1582813709974289,0.7174307107925415,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.2791303396224975,1.0,1.0,0.0,1.0,-1.4397156238555908,1.4397138357162476,1.717879626994545e-06,1.1027401685714722,0.0,0.0,0.0,39.81474685668945,25.0,-123.0462646484375,-0.0,267.7210388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424184083938599,0.1268761307001114,0.1152066066861152,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7812166810035706,0.1485751867294311,0.1628779023885727,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427595257759094,0.1271792948246002,0.0897363573312759,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.767570972442627,0.1409327536821365,0.1344431787729263,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974981665611267,0.1575119942426681,0.7135217189788818,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761854231357574,1.0,1.0,0.0,1.0,-1.433658480644226,1.4336566925048828,1.7046148741428624e-06,1.0978426933288574,0.0,0.0,0.0,38.01130676269531,25.0,-115.93397521972656,-0.0,260.7709350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552342414855957,0.1260624825954437,0.1143314018845558,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974482774734497,0.1485341489315033,0.1626764684915542,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564191818237305,0.1267793476581573,0.0893538296222686,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830473780632019,0.1407527923583984,0.1341358721256256,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.811508059501648,0.1561236381530761,0.7065673470497131,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712942063808441,1.0,1.0,0.0,1.0,-1.4232196807861328,1.423218011856079,1.6818909216453903e-06,1.0893805027008057,0.0,0.0,0.0,35.103271484375,25.0,-107.6082534790039,-0.0,249.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552342414855957,0.1260624825954437,0.1143314018845558,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974482774734497,0.1485341489315033,0.1626764684915542,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564191818237305,0.1267793476581573,0.0893538296222686,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830473780632019,0.1407527923583984,0.1341358721256256,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.811508059501648,0.1561236381530761,0.7065673470497131,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712942063808441,1.0,1.0,0.0,1.0,-1.4232196807861328,1.423218011856079,1.6818909216453903e-06,1.0893805027008057,0.0,0.0,0.0,35.103271484375,25.0,-107.6082534790039,-0.0,249.4072723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664919495582581,0.1253924965858459,0.1136242672801017,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112707734107971,0.1485824584960937,0.1626152247190475,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684869170188904,0.1264674365520477,0.0890639126300811,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965176105499268,0.1406651735305786,0.1339534223079681,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.82253098487854,0.1549017280340194,0.7005289793014526,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674563527107239,1.0,1.0,0.0,1.0,-1.4144902229309082,1.4144885540008545,1.663014472796931e-06,1.0822770595550537,0.0,0.0,0.0,32.91852569580078,25.0,-103.83136749267578,-0.0,240.61941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664919495582581,0.1253924965858459,0.1136242672801017,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112707734107971,0.1485824584960937,0.1626152247190475,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684869170188904,0.1264674365520477,0.0890639126300811,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965176105499268,0.1406651735305786,0.1339534223079681,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.82253098487854,0.1549017280340194,0.7005289793014526,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674563527107239,1.0,1.0,0.0,1.0,-1.4144902229309082,1.4144885540008545,1.663014472796931e-06,1.0822770595550537,0.0,0.0,0.0,32.91852569580078,25.0,-103.83136749267578,-0.0,240.61941528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760359048843384,0.1248233020305633,0.1130354255437851,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222054839134216,0.1486888974905014,0.1626481264829635,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787637710571289,0.1262048631906509,0.0888289660215377,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078166246414185,0.1406382918357849,0.1338553875684738,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313592076301575,0.1538114249706268,0.6952193379402161,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644171118736267,1.0,1.0,0.0,1.0,-1.40704345703125,1.4070417881011963,1.6469982710987097e-06,1.0761932134628296,0.0,0.0,0.0,31.268871307373047,25.0,-102.1037139892578,-0.0,233.7159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760359048843384,0.1248233020305633,0.1130354255437851,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222054839134216,0.1486888974905014,0.1626481264829635,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787637710571289,0.1262048631906509,0.0888289660215377,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078166246414185,0.1406382918357849,0.1338553875684738,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313592076301575,0.1538114249706268,0.6952193379402161,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644171118736267,1.0,1.0,0.0,1.0,-1.40704345703125,1.4070417881011963,1.6469982710987097e-06,1.0761932134628296,0.0,0.0,0.0,31.268871307373047,25.0,-102.1037139892578,-0.0,233.7159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838491797447205,0.1243364140391349,0.1125376150012016,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.831046998500824,0.1488323956727981,0.162743866443634,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872069478034973,0.1259723901748657,0.0886289253830909,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166546821594238,0.1406507343053817,0.1338142305612564,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383825421333313,0.1528178453445434,0.6904528141021729,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619830369949341,1.0,1.0,0.0,1.0,-1.4005337953567505,1.4005322456359863,1.633060833228228e-06,1.0708541870117188,0.0,0.0,0.0,30.019790649414062,25.0,-100.97836303710938,-0.0,228.19741821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.7838491797447205,0.1243364140391349,0.1125376150012016,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.831046998500824,0.1488323956727981,0.162743866443634,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872069478034973,0.1259723901748657,0.0886289253830909,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166546821594238,0.1406507343053817,0.1338142305612564,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383825421333313,0.1528178453445434,0.6904528141021729,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619830369949341,1.0,1.0,0.0,1.0,-1.4005337953567505,1.4005322456359863,1.633060833228228e-06,1.0708541870117188,0.0,0.0,0.0,30.019790649414062,25.0,-100.97836303710938,-0.0,228.19741821289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871324419975281,0.1241177842020988,0.1123175323009491,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348259329795837,0.1489135771989822,0.1628085374832153,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907641530036926,0.125864490866661,0.0885385647416114,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.820297122001648,0.1406672000885009,0.1338090449571609,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.841275155544281,0.1523488163948059,0.6882264614105225,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2609470784664154,1.0,1.0,0.0,1.0,-1.3975496292114258,1.3975480794906616,1.6266911870843614e-06,1.0684000253677368,0.0,0.0,0.0,29.51434135437012,25.0,-100.36994934082033,-0.0,225.8433837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900357842445374,0.123911514878273,0.1121119707822799,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382347822189331,0.1489992588758468,0.1628814786672592,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939205765724182,0.1257612258195877,0.0884533897042274,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235275149345398,0.1406887024641037,0.1338115334510803,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437961935997009,0.1518943011760711,0.6860822439193726,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600086033344269,1.0,1.0,0.013863212428987,1.0,-1.3947056531906128,1.394697904586792,7.799041668477003e-06,1.0660511255264282,0.0,0.0,0.0,29.07307243347168,25.0,-99.61595916748048,-0.0,223.70462036132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.794772744178772,0.1235307306051254,0.1117372214794159,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440205454826355,0.1491814851760864,0.1630474328994751,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.799113929271698,0.1255683004856109,0.0882972553372383,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.828905463218689,0.1407441794872284,0.1338355094194412,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477892279624939,0.1510223746299743,0.6820017695426941,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583814263343811,1.0,1.0,0.0415896363556385,1.0,-1.3893717527389526,1.3892215490341189,0.0001501271617598,1.0615061521530151,0.0,0.0,0.0,28.354080200195312,25.0,-97.18326568603516,-0.0,219.9719390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.794772744178772,0.1235307306051254,0.1117372214794159,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.8440205454826355,0.1491814851760864,0.1630474328994751,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.799113929271698,0.1255683004856109,0.0882972553372383,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.828905463218689,0.1407441794872284,0.1338355094194412,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477892279624939,0.1510223746299743,0.6820017695426941,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583814263343811,1.0,1.0,0.0415896363556385,1.0,-1.3893717527389526,1.3892215490341189,0.0001501271617598,1.0615061521530151,0.0,0.0,0.0,28.354080200195312,25.0,-97.18326568603516,-0.0,219.9719390869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982980608940125,0.1231898590922355,0.1114044189453125,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486246466636658,0.1493779867887497,0.1632358431816101,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030444383621216,0.1253962516784668,0.0881595537066459,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330968022346497,0.1408160477876663,0.1338810473680496,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505786061286926,0.1501937508583068,0.6781514883041382,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570199370384216,1.0,1.0,0.0693160593509674,1.0,-1.384436011314392,1.382748007774353,0.0016879114555194,1.0558905601501465,0.0,0.0,0.0,27.80608558654785,25.0,-89.96006774902344,-0.0,216.8160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982980608940125,0.1231898590922355,0.1114044189453125,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486246466636658,0.1493779867887497,0.1632358431816101,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030444383621216,0.1253962516784668,0.0881595537066459,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330968022346497,0.1408160477876663,0.1338810473680496,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505786061286926,0.1501937508583068,0.6781514883041382,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570199370384216,1.0,1.0,0.0693160593509674,1.0,-1.384436011314392,1.382748007774353,0.0016879114555194,1.0558905601501465,0.0,0.0,0.0,27.80608558654785,25.0,-89.96006774902344,-0.0,216.8160552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8009060025215149,0.1229310631752014,0.1111300066113472,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522924184799194,0.1496245563030243,0.1634640842676162,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060069680213928,0.1252826899290084,0.0880531966686248,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804626464844,0.8363767266273499,0.1409384310245514,0.133962482213974,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8524216413497925,0.1494399309158325,0.6745794415473938,287.3812561035156,289.04998779296875,287.2371520996094,285.9837341308594,287.44219970703125,297.15936279296875,287.3868103027344,1.0,0.255862146615982,1.0,1.0,0.1183218508958816,1.0,-1.3800264596939087,1.3494354486465454,0.0305910464376211,1.0234464406967163,0.0,0.0,0.0,27.38089942932129,25.0,-5.881311893463135,-0.0,214.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3801574707031,0.8009060025215149,0.1229310631752014,0.1111300066113472,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522924184799194,0.1496245563030243,0.1634640842676162,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060069680213928,0.1252826899290084,0.0880531966686248,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804626464844,0.8363767266273499,0.1409384310245514,0.133962482213974,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8524216413497925,0.1494399309158325,0.6745794415473938,287.3812561035156,289.04998779296875,287.2371520996094,285.9837341308594,287.44219970703125,297.15936279296875,287.3868103027344,1.0,0.255862146615982,1.0,1.0,0.1183218508958816,1.0,-1.3800264596939087,1.3494354486465454,0.0305910464376211,1.0234464406967163,0.0,0.0,0.0,27.38089942932129,25.0,-5.881311893463135,-0.0,214.12762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.8054026365280151,0.1231402158737182,0.1111474558711052,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8576666116714478,0.1502514481544494,0.1639703810214996,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8106052875518799,0.1255495995283126,0.0881281495094299,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.570556640625,0.8412642478942871,0.1414245069026947,0.1342759430408477,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8559730052947998,0.1490968763828277,0.6722782850265503,287.57574462890625,289.1499938964844,287.1824951171875,285.9324645996094,287.9068603515625,297.1618347167969,287.6011962890625,1.0,0.2549326419830322,1.0,1.0,0.1673276424407959,1.0,-1.3782767057418823,1.276778221130371,0.1014984026551246,0.951252818107605,0.0,0.0,0.0,26.88075065612793,25.0,246.9569396972656,-0.0,212.21104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
