time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.568115234375,0.8054026365280151,0.1231402158737182,0.1111474558711052,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.571533203125,0.8576666116714478,0.1502514481544494,0.1639703810214996,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8106052875518799,0.1255495995283126,0.0881281495094299,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.570556640625,0.8412642478942871,0.1414245069026947,0.1342759430408477,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5714416503906,0.8559730052947998,0.1490968763828277,0.6722782850265503,287.57574462890625,289.1499938964844,287.1824951171875,285.9324645996094,287.9068603515625,297.1618347167969,287.6011962890625,1.0,0.2549326419830322,1.0,1.0,0.1673276424407959,1.0,-1.3782767057418823,1.276778221130371,0.1014984026551246,0.951252818107605,0.0,0.0,0.0,26.88075065612793,25.0,246.9569396972656,-0.0,212.21104431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988525390625,0.8102457523345947,0.1235551238059997,0.1114128306508064,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017517089844,0.8629586100578308,0.1508363336324691,0.1644874513149261,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991577148437,0.8152855634689331,0.1259480714797973,0.0883320942521095,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.700927734375,0.846167266368866,0.1419264823198318,0.1346512138843536,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016296386719,0.860344648361206,0.1492148041725158,0.6722868084907532,287.7052307128906,289.1499938964844,287.157470703125,285.90887451171875,288.0392150878906,297.1654663085937,287.7259826660156,1.0,0.2546165883541107,1.0,1.0,0.1918305307626724,1.0,-1.379838943481445,1.256853103637695,0.122985802590847,0.9310147166252136,0.0,0.0,0.0,26.48653030395508,25.0,288.69488525390625,-0.0,211.8380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.818603515625,0.8163737058639526,0.1241113170981407,0.1118295416235923,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.8698383569717407,0.1515600681304931,0.1651746928691864,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189392089844,0.8212538957595825,0.1264790147542953,0.088641382753849,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8207702636719,0.8525769710540771,0.1425610929727554,0.13516765832901,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82147216796875,0.8662951588630676,0.1494857370853424,0.6730589270591736,287.8252868652344,289.25,287.13409423828125,285.8868408203125,288.2010192871094,297.1701354980469,287.84820556640625,1.0,0.2544216215610504,1.0,1.0,0.217062622308731,1.0,-1.3829731941223145,1.2341972589492798,0.148775964975357,0.9077525734901428,0.0,0.0,0.0,26.02632713317871,25.0,321.02978515625,-0.0,211.8870391845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11553955078125,0.8319060802459717,0.1256309300661087,0.11302050948143,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8879504799842834,0.1534243822097778,0.1669873595237732,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.836664080619812,0.1279340982437133,0.0895262137055397,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.869641125202179,0.1442272067070007,0.1365635246038437,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.882544219493866,0.1504872143268585,0.6766016483306885,288.1244201660156,289.3500061035156,287.0928955078125,285.8477783203125,288.613525390625,297.1821594238281,288.1550598144531,1.0,0.254421979188919,1.0,1.0,0.2675268054008484,1.0,-1.393282771110535,1.1809991598129272,0.212283581495285,0.8525734543800354,0.0,0.0,0.0,24.987926483154297,25.0,417.0158996582031,-0.0,213.20118713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11553955078125,0.8319060802459717,0.1256309300661087,0.11302050948143,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1195983886719,0.8879504799842834,0.1534243822097778,0.1669873595237732,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.115966796875,0.836664080619812,0.1279340982437133,0.0895262137055397,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1184387207031,0.869641125202179,0.1442272067070007,0.1365635246038437,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.882544219493866,0.1504872143268585,0.6766016483306885,288.1244201660156,289.3500061035156,287.0928955078125,285.8477783203125,288.613525390625,297.1821594238281,288.1550598144531,1.0,0.254421979188919,1.0,1.0,0.2675268054008484,1.0,-1.393282771110535,1.1809991598129272,0.212283581495285,0.8525734543800354,0.0,0.0,0.0,24.987926483154297,25.0,417.0158996582031,-0.0,213.20118713378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.8546454906463623,0.1277944147586822,0.1147491484880447,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.9147806763648988,0.1559413373470306,0.1694619357585907,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595121502876282,0.1300029903650283,0.0908109098672866,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50909423828125,0.8948380947113037,0.1465133875608444,0.1385060399770736,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5100402832031,0.9070191383361816,0.1522040963172912,0.6831455230712891,288.5166320800781,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.55523681640625,1.0,0.2550178468227386,1.0,1.0,0.3179909884929657,1.0,-1.4096670150756836,1.1187481880187988,0.29091876745224,0.7871595621109009,0.0,0.0,0.0,23.76138496398925,25.0,537.04736328125,-0.0,216.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.8546454906463623,0.1277944147586822,0.1147491484880447,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.9147806763648988,0.1559413373470306,0.1694619357585907,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595121502876282,0.1300029903650283,0.0908109098672866,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50909423828125,0.8948380947113037,0.1465133875608444,0.1385060399770736,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5100402832031,0.9070191383361816,0.1522040963172912,0.6831455230712891,288.5166320800781,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.55523681640625,1.0,0.2550178468227386,1.0,1.0,0.3179909884929657,1.0,-1.4096670150756836,1.1187481880187988,0.29091876745224,0.7871595621109009,0.0,0.0,0.0,23.76138496398925,25.0,537.04736328125,-0.0,216.3641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910390734672546,0.1306613981723785,0.1171016618609428,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.93292236328125,0.9583683013916016,0.1591769456863403,0.1727018058300018,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287414550781,0.8959742188453674,0.1327438503503799,0.0925559401512146,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363822340965272,0.1494821459054947,0.1410799622535705,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9323425292969,0.9489554166793824,0.154725581407547,0.6931955814361572,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187805175781,288.9727783203125,1.0,0.2563296556472778,1.0,1.0,0.3505590856075287,1.0,-1.4331185817718506,1.0809357166290283,0.3521828353404999,0.7446973919868469,0.0,0.0,0.0,22.29387092590332,25.0,560.218994140625,-0.0,221.7583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910390734672546,0.1306613981723785,0.1171016618609428,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.93292236328125,0.9583683013916016,0.1591769456863403,0.1727018058300018,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9287414550781,0.8959742188453674,0.1327438503503799,0.0925559401512146,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.9363822340965272,0.1494821459054947,0.1410799622535705,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9323425292969,0.9489554166793824,0.154725581407547,0.6931955814361572,288.9383544921875,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187805175781,288.9727783203125,1.0,0.2563296556472778,1.0,1.0,0.3505590856075287,1.0,-1.4331185817718506,1.0809357166290283,0.3521828353404999,0.7446973919868469,0.0,0.0,0.0,22.29387092590332,25.0,560.218994140625,-0.0,221.7583770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255164265632628,0.1340228915214538,0.1199712380766868,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762097001075744,0.1631940603256225,0.1684961318969726,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308767914772034,0.1359894126653671,0.0947043895721435,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713513255119324,0.1529750972986221,0.1442166119813919,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810585975646972,0.1579100936651229,0.7065383791923523,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.2581594288349151,1.0,1.0,0.3831271827220917,1.0,-1.454331398010254,1.0394290685653689,0.41490238904953,0.6991353631019592,0.0,0.0,0.0,21.45955276489257,43.0,563.7382202148438,-0.0,228.0120544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255164265632628,0.1340228915214538,0.1199712380766868,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762097001075744,0.1631940603256225,0.1684961318969726,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308767914772034,0.1359894126653671,0.0947043895721435,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363647460937,0.9713513255119324,0.1529750972986221,0.1442166119813919,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.9810585975646972,0.1579100936651229,0.7065383791923523,289.343017578125,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.2581594288349151,1.0,1.0,0.3831271827220917,1.0,-1.454331398010254,1.0394290685653689,0.41490238904953,0.6991353631019592,0.0,0.0,0.0,21.45955276489257,43.0,563.7382202148438,-0.0,228.0120544433593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.9255337119102478,0.1358843147754669,0.1215882450342178,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408935546875,0.9805333614349364,0.1657799631357193,0.1732742637395858,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306761622428894,0.1377956271171569,0.0959230884909629,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9709970355033876,0.1549131423234939,0.1459879577159881,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409851074219,0.980390191078186,0.159736692905426,0.7143769264221191,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.13311767578125,297.25701904296875,289.5818786621094,1.0,0.2621316015720367,1.0,1.0,0.3994112312793731,1.0,-1.4744503498077393,1.0242637395858765,0.4501865804195404,0.6796995997428894,0.0,0.0,0.0,21.99077415466309,43.0,568.15283203125,-0.0,237.3775329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318420410156,0.8990781307220459,0.1378547847270965,0.1233676299452781,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9671437740325928,0.1679592132568359,0.182024285197258,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.9032964706420898,0.1397105306386947,0.0972680822014808,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9440966248512268,0.1569658368825912,0.147935539484024,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7348937988281,0.9546435475349426,0.16170334815979,0.7231717109680176,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.19940185546875,297.26959228515625,289.76470947265625,1.0,0.2677648365497589,1.0,1.0,0.4017745852470398,1.0,-1.4970669746398926,1.0328212976455688,0.4642457664012909,0.6841932535171509,0.0,0.0,0.0,23.84959983825684,61.0,516.5820922851562,-0.0,251.99891662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294132947921753,0.1417627483606338,0.1271307617425918,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8835757374763489,0.1722209900617599,0.1869380921125412,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326879143714905,0.1435606181621551,0.1001403704285621,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639839887619019,0.1611191928386688,0.1521004140377044,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8722430467605591,0.1657340079545974,0.7423092126846313,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,290.2850952148437,297.29180908203125,289.9903259277344,1.0,0.2826902270317077,1.0,1.0,0.4065013229846954,1.0,-1.5413063764572144,1.0523240566253662,0.488982230424881,0.6942834854125977,0.0,0.0,0.0,30.8725700378418,79.0,357.52642822265625,-0.0,289.0882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294132947921753,0.1417627483606338,0.1271307617425918,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9721069335937,0.8835757374763489,0.1722209900617599,0.1869380921125412,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326879143714905,0.1435606181621551,0.1001403704285621,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.971435546875,0.8639839887619019,0.1611191928386688,0.1521004140377044,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97174072265625,0.8722430467605591,0.1657340079545974,0.7423092126846313,289.9745788574219,289.8500061035156,287.0281066894531,285.7804870605469,290.2850952148437,297.29180908203125,289.9903259277344,1.0,0.2826902270317077,1.0,1.0,0.4065013229846954,1.0,-1.5413063764572144,1.0523240566253662,0.488982230424881,0.6942834854125977,0.0,0.0,0.0,30.8725700378418,79.0,357.52642822265625,-0.0,289.0882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681388258934021,0.1454339325428009,0.1308575868606567,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194313049316406,0.1764541119337082,0.1920070350170135,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713300585746765,0.1472574472427368,0.103042185306549,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019294738769531,0.1651541590690612,0.156339630484581,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093268275260925,0.1696725785732269,0.7619681358337402,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010206818580627,1.0,1.0,0.4112280309200287,1.0,-1.5832469463348389,1.0699496269226074,0.5132973790168762,0.7033606171607971,0.0,0.0,0.0,41.68227005004883,67.0,262.67950439453125,-0.0,337.86993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681388258934021,0.1454339325428009,0.1308575868606567,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194313049316406,0.1764541119337082,0.1920070350170135,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713300585746765,0.1472574472427368,0.103042185306549,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019294738769531,0.1651541590690612,0.156339630484581,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093268275260925,0.1696725785732269,0.7619681358337402,290.1486511230469,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010206818580627,1.0,1.0,0.4112280309200287,1.0,-1.5832469463348389,1.0699496269226074,0.5132973790168762,0.7033606171607971,0.0,0.0,0.0,41.68227005004883,67.0,262.67950439453125,-0.0,337.86993408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.754584789276123,0.1488256305456161,0.1341323256492614,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050124645233154,0.1805543601512909,0.1967026442289352,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576836347579956,0.1507507413625717,0.1056461408734321,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.787132203578949,0.1690099090337753,0.1602011620998382,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941450476646423,0.1734205931425094,0.7798280715942383,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269958496094,290.24835205078125,1.0,0.3106649518013,1.0,1.0,0.4039028584957123,1.0,-1.621287822723389,1.106173038482666,0.5151147246360779,0.731791079044342,0.0,0.0,0.0,46.64821243286133,55.0,140.72706604003906,-0.0,370.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2438659667969,0.754584789276123,0.1488256305456161,0.1341323256492614,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050124645233154,0.1805543601512909,0.1967026442289352,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576836347579956,0.1507507413625717,0.1056461408734321,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.787132203578949,0.1690099090337753,0.1602011620998382,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941450476646423,0.1734205931425094,0.7798280715942383,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3421936035156,297.3269958496094,290.24835205078125,1.0,0.3106649518013,1.0,1.0,0.4039028584957123,1.0,-1.621287822723389,1.106173038482666,0.5151147246360779,0.731791079044342,0.0,0.0,0.0,46.64821243286133,55.0,140.72706604003906,-0.0,370.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7625969648361206,0.1518206894397735,0.136885717511177,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138502240180969,0.1843613535165786,0.2008925229310989,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7659892439842224,0.1539216488599777,0.107898510992527,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960734367370605,0.1725576668977737,0.1636028587818145,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8027891516685486,0.1768045127391815,0.7953090071678162,290.2686767578125,290.1499938964844,287.1187744140625,285.85699462890625,290.2984313964844,297.3380432128906,290.26922607421875,1.0,0.3145857751369476,1.0,1.0,0.3965777158737182,1.0,-1.654345154762268,1.140451431274414,0.5138937830924988,0.7592703700065613,0.0,0.0,0.0,46.64358139038086,43.0,53.132442474365234,-0.0,388.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7625969648361206,0.1518206894397735,0.136885717511177,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8138502240180969,0.1843613535165786,0.2008925229310989,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685241699219,0.7659892439842224,0.1539216488599777,0.107898510992527,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7960734367370605,0.1725576668977737,0.1636028587818145,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.8027891516685486,0.1768045127391815,0.7953090071678162,290.2686767578125,290.1499938964844,287.1187744140625,285.85699462890625,290.2984313964844,297.3380432128906,290.26922607421875,1.0,0.3145857751369476,1.0,1.0,0.3965777158737182,1.0,-1.654345154762268,1.140451431274414,0.5138937830924988,0.7592703700065613,0.0,0.0,0.0,46.64358139038086,43.0,53.132442474365234,-0.0,388.70025634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7725743055343628,0.1531818211078643,0.1380848437547683,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8240672945976257,0.1861497610807418,0.2028012722730636,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685852050781,0.7762149572372437,0.1553893238306045,0.1089016199111938,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.8069081902503967,0.1742151081562042,0.1651395857334137,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.813228189945221,0.1783454269170761,0.8021339178085327,290.2684936523437,290.1499938964844,287.13934326171875,285.8744201660156,290.27691650390625,297.3418884277344,290.2680969238281,1.0,0.31490159034729,1.0,1.0,0.39291512966156,1.0,-1.6690224409103394,1.1565866470336914,0.5124358534812927,0.7723808884620667,0.0,0.0,0.0,45.29750061035156,43.0,24.519922256469727,-0.0,392.9637145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.7868918776512146,0.1544669270515442,0.1391845196485519,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.8382614850997925,0.187868595123291,0.2045997530221939,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.7908103466033936,0.1567889750003814,0.109834112226963,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.8212478160858154,0.1758032739162445,0.1665803045034408,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654113769531,0.8270896673202515,0.1797881871461868,0.8083837628364563,290.265380859375,290.25,287.1611328125,285.8929138183594,290.2707214355469,297.3447570800781,290.265380859375,1.0,0.3143469095230102,1.0,1.0,0.3907472789287567,1.0,-1.6825748682022097,1.169433832168579,0.5131410956382751,0.7824393510818481,0.0,0.0,0.0,43.246337890625,31.0,10.038665771484377,-0.0,394.6321411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8308718800544739,0.1568881124258041,0.1411612182855606,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.8858130574226379,0.1911533772945404,0.207931786775589,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8349599242210388,0.1594475358724594,0.1115355789661407,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.8662018775939941,0.1788288354873657,0.1692330539226532,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.87216717004776,0.1824242919683456,0.8193736672401428,290.2646484375,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481750488281,290.2645874023437,1.0,0.3111255466938019,1.0,1.0,0.3864116072654724,1.0,-1.7068517208099363,1.19311261177063,0.5137390494346619,0.8011137843132019,0.0,0.0,0.0,37.43229675292969,25.0,0.3824191689491272,-0.0,391.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8308718800544739,0.1568881124258041,0.1411612182855606,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.8858130574226379,0.1911533772945404,0.207931786775589,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.8349599242210388,0.1594475358724594,0.1115355789661407,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.8662018775939941,0.1788288354873657,0.1692330539226532,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2646789550781,0.87216717004776,0.1824242919683456,0.8193736672401428,290.2646484375,290.3500061035156,287.2082214355469,285.9328308105469,290.263916015625,297.3481750488281,290.2645874023437,1.0,0.3111255466938019,1.0,1.0,0.3864116072654724,1.0,-1.7068517208099363,1.19311261177063,0.5137390494346619,0.8011137843132019,0.0,0.0,0.0,37.43229675292969,25.0,0.3824191689491272,-0.0,391.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961194753646851,0.1591762453317642,0.1430053859949112,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9641693830490112,0.1942906677722931,0.2110890299081802,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013828039169312,0.1619781851768493,0.1131381019949913,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9411904811859132,0.18170827627182,0.1717357635498047,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474339485168456,0.1847780048847198,0.8290465474128723,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.25909423828125,297.349365234375,290.2618103027344,1.0,0.3079138994216919,1.0,1.0,0.3820759356021881,1.0,-1.7289061546325684,1.2155494689941406,0.5133566856384277,0.8189867734909058,0.0,0.0,0.0,31.612911224365234,25.0,-3.3962652683258057,-0.0,386.8267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.8961194753646851,0.1591762453317642,0.1430053859949112,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9641693830490112,0.1942906677722931,0.2110890299081802,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013828039169312,0.1619781851768493,0.1131381019949913,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9411904811859132,0.18170827627182,0.1717357635498047,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.261962890625,0.9474339485168456,0.1847780048847198,0.8290465474128723,290.2619323730469,290.45001220703125,287.2596740722656,285.9763488769531,290.25909423828125,297.349365234375,290.2618103027344,1.0,0.3079138994216919,1.0,1.0,0.3820759356021881,1.0,-1.7289061546325684,1.2155494689941406,0.5133566856384277,0.8189867734909058,0.0,0.0,0.0,31.612911224365234,25.0,-3.3962652683258057,-0.0,386.8267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.934560775756836,0.1613837778568267,0.1449126750230789,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9683910012245178,0.1980797350406646,0.1935598850250244,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.9411604404449464,0.1644265204668045,0.1147913783788681,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9790886044502258,0.1844860762357711,0.1742886006832122,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9831170439720154,0.1869150102138519,0.8383683562278748,290.2990417480469,290.54998779296875,287.3150634765625,286.0231018066406,290.35626220703125,297.35113525390625,290.3031921386719,1.0,0.305892139673233,1.0,1.0,0.3878749907016754,1.0,-1.72916579246521,1.2049415111541748,0.5242242813110352,0.808769702911377,0.0,0.0,0.0,29.52676582336425,43.0,49.400028228759766,-0.0,380.80963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979736328125,0.934560775756836,0.1613837778568267,0.1449126750230789,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9683910012245178,0.1980797350406646,0.1935598850250244,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.29803466796875,0.9411604404449464,0.1644265204668045,0.1147913783788681,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.29833984375,0.9790886044502258,0.1844860762357711,0.1742886006832122,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983703613281,0.9831170439720154,0.1869150102138519,0.8383683562278748,290.2990417480469,290.54998779296875,287.3150634765625,286.0231018066406,290.35626220703125,297.35113525390625,290.3031921386719,1.0,0.305892139673233,1.0,1.0,0.3878749907016754,1.0,-1.72916579246521,1.2049415111541748,0.5242242813110352,0.808769702911377,0.0,0.0,0.0,29.52676582336425,43.0,49.400028228759766,-0.0,380.80963134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.9305979013442992,0.1637823581695556,0.1470252573490142,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.9765446186065674,0.2033129930496215,0.2038381099700927,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757629394531,0.9376051425933838,0.1670381724834442,0.1165887415409088,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.9761487245559692,0.1874059289693832,0.1770173609256744,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.9791170954704284,0.1890891045331955,0.8481124639511108,290.37744140625,290.6499938964844,287.3739624023437,286.0726928710937,290.4767761230469,297.3609619140625,290.3842468261719,1.0,0.3119724988937378,1.0,1.0,0.3936740756034851,1.0,-1.7595173120498655,1.2127529382705688,0.5467643141746521,0.8097091317176819,0.0,0.0,0.0,30.667705535888672,61.0,100.16746520996094,-0.0,401.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.37567138671875,0.9305979013442992,0.1637823581695556,0.1470252573490142,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.9765446186065674,0.2033129930496215,0.2038381099700927,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757629394531,0.9376051425933838,0.1670381724834442,0.1165887415409088,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3762512207031,0.9761487245559692,0.1874059289693832,0.1770173609256744,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.9791170954704284,0.1890891045331955,0.8481124639511108,290.37744140625,290.6499938964844,287.3739624023437,286.0726928710937,290.4767761230469,297.3609619140625,290.3842468261719,1.0,0.3119724988937378,1.0,1.0,0.3936740756034851,1.0,-1.7595173120498655,1.2127529382705688,0.5467643141746521,0.8097091317176819,0.0,0.0,0.0,30.667705535888672,61.0,100.16746520996094,-0.0,401.50244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256286621094,0.9245343208312988,0.1650833189487457,0.1481790393590927,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266662597656,0.9940812587738036,0.2049130946397781,0.2226099371910095,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4257507324219,0.9316898584365844,0.1684321016073227,0.1175542548298835,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263000488281,0.9710967540740968,0.1889486908912658,0.1784659177064895,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.42633056640625,0.9735376238822936,0.1902384161949157,0.8532518148422241,290.4276733398437,290.6499938964844,287.40460205078125,286.0984191894531,290.5413513183594,297.3623046875,290.4352722167969,1.0,0.317855566740036,1.0,1.0,0.3965736031532287,1.0,-1.791135549545288,1.2267876863479614,0.5643479228019714,0.8170232176780701,0.0,0.0,0.0,31.873205184936523,61.0,120.94104766845705,-0.0,423.4521179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48211669921875,0.8728455305099487,0.1664005666971206,0.1495133191347122,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4832458496094,0.9431310296058656,0.2061278223991394,0.2242493629455566,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.48223876953125,0.8788177371025085,0.1698344200849533,0.1186540648341178,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828491210937,0.9146069288253784,0.1904981285333633,0.1800940036773681,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828796386719,0.9166008830070496,0.1913804560899734,0.8591818809509277,290.484375,290.75,287.4359741210937,286.1247253417969,290.6120910644531,297.3607177734375,290.4926452636719,1.0,0.3243777751922607,1.0,1.0,0.4008451104164123,1.0,-1.803299069404602,1.2259891033172607,0.5773099064826965,0.813979983329773,0.0,0.0,0.0,36.45252990722656,79.0,140.17144775390625,-0.0,445.2267761230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093139648437,0.8057219982147217,0.1691969186067581,0.1523662507534027,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.8616733551025391,0.2090341746807098,0.2277189791202545,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.8112888336181641,0.1727791577577591,0.1209816262125969,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.840775728225708,0.1937349289655685,0.1835203915834427,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.841124951839447,0.193770945072174,0.8716877698898315,290.61181640625,290.8500061035156,287.50067138671875,286.1788635253906,290.7574462890625,297.3608093261719,290.6208801269531,1.0,0.339800626039505,1.0,1.0,0.4093881249427795,1.0,-1.8322707414627075,1.2268718481063845,0.6053988933563232,0.8087814450263977,0.0,0.0,0.0,47.60792541503906,67.0,169.4751739501953,-0.0,498.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093139648437,0.8057219982147217,0.1691969186067581,0.1523662507534027,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6105651855469,0.8616733551025391,0.2090341746807098,0.2277189791202545,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6094665527344,0.8112888336181641,0.1727791577577591,0.1209816262125969,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6101379394531,0.840775728225708,0.1937349289655685,0.1835203915834427,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61016845703125,0.841124951839447,0.193770945072174,0.8716877698898315,290.61181640625,290.8500061035156,287.50067138671875,286.1788635253906,290.7574462890625,297.3608093261719,290.6208801269531,1.0,0.339800626039505,1.0,1.0,0.4093881249427795,1.0,-1.8322707414627075,1.2268718481063845,0.6053988933563232,0.8087814450263977,0.0,0.0,0.0,47.60792541503906,67.0,169.4751739501953,-0.0,498.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.792804479598999,0.1722264140844345,0.1551582515239715,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74713134765625,0.8480046391487122,0.2124313414096832,0.2314388900995254,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460021972656,0.7985370755195618,0.1759214103221893,0.1232386827468872,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8284350633621216,0.1971677243709564,0.1868493854999542,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8276427984237671,0.1963343918323516,0.8836064338684082,290.7484130859375,290.95001220703125,287.5676574707031,286.23468017578125,290.9017028808594,297.3641052246094,290.7576904296875,1.0,0.3468995690345764,1.0,1.0,0.4179311394691467,1.0,-1.8605279922485352,1.2271456718444824,0.6333823800086975,0.8031328916549683,0.0,0.0,0.0,51.795169830322266,55.0,185.2866973876953,-0.0,530.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
