time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.792804479598999,0.1722264140844345,0.1551582515239715,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.74713134765625,0.8480046391487122,0.2124313414096832,0.2314388900995254,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7460021972656,0.7985370755195618,0.1759214103221893,0.1232386827468872,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8284350633621216,0.1971677243709564,0.1868493854999542,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7467041015625,0.8276427984237671,0.1963343918323516,0.8836064338684082,290.7484130859375,290.95001220703125,287.5676574707031,286.23468017578125,290.9017028808594,297.3641052246094,290.7576904296875,1.0,0.3468995690345764,1.0,1.0,0.4179311394691467,1.0,-1.8605279922485352,1.2271456718444824,0.6333823800086975,0.8031328916549683,0.0,0.0,0.0,51.795169830322266,55.0,185.2866973876953,-0.0,530.094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8080360889434814,0.1755126267671585,0.1579697877168655,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88238525390625,0.8632012605667114,0.2162182182073593,0.2353526949882507,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88134765625,0.8136367797851562,0.1792851388454437,0.1254848539829254,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8428887724876404,0.2008233964443206,0.1901638209819793,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.8409167528152466,0.1991109102964401,0.8953989744186401,290.8835754394531,291.04998779296875,287.636474609375,286.2917785644531,291.0316467285156,297.36993408203125,290.892333984375,1.0,0.3489784300327301,1.0,1.0,0.4251399040222168,1.0,-1.8888278007507324,1.2298879623413086,0.6589398980140686,0.7998800277709961,0.0,0.0,0.0,50.37012481689453,43.0,185.7717437744141,-0.0,544.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8812255859375,0.8080360889434814,0.1755126267671585,0.1579697877168655,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.88238525390625,0.8632012605667114,0.2162182182073593,0.2353526949882507,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.88134765625,0.8136367797851562,0.1792851388454437,0.1254848539829254,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819885253906,0.8428887724876404,0.2008233964443206,0.1901638209819793,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8819580078125,0.8409167528152466,0.1991109102964401,0.8953989744186401,290.8835754394531,291.04998779296875,287.636474609375,286.2917785644531,291.0316467285156,297.36993408203125,290.892333984375,1.0,0.3489784300327301,1.0,1.0,0.4251399040222168,1.0,-1.8888278007507324,1.2298879623413086,0.6589398980140686,0.7998800277709961,0.0,0.0,0.0,50.37012481689453,43.0,185.7717437744141,-0.0,544.9530639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8445621728897095,0.1790183931589126,0.1608474105596542,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.9050936102867126,0.2203035801649093,0.2394439578056335,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8502750396728516,0.1828479468822479,0.1277655661106109,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.8826367259025574,0.2046826481819152,0.1935287863016128,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8791528344154358,0.2020895928144455,0.9074181914329528,291.0153503417969,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.3774719238281,291.0238647460937,1.0,0.3477516174316406,1.0,1.0,0.4323486983776092,1.0,-1.9177671670913696,1.2330055236816406,0.6847615242004395,0.7968261241912842,0.0,0.0,0.0,45.27524566650391,31.0,183.5874786376953,-0.0,548.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0130615234375,0.8445621728897095,0.1790183931589126,0.1608474105596542,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0141906738281,0.9050936102867126,0.2203035801649093,0.2394439578056335,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01318359375,0.8502750396728516,0.1828479468822479,0.1277655661106109,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0138244628906,0.8826367259025574,0.2046826481819152,0.1935287863016128,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137634277344,0.8791528344154358,0.2020895928144455,0.9074181914329528,291.0153503417969,291.1499938964844,287.706787109375,286.3498229980469,291.1594543457031,297.3774719238281,291.0238647460937,1.0,0.3477516174316406,1.0,1.0,0.4323486983776092,1.0,-1.9177671670913696,1.2330055236816406,0.6847615242004395,0.7968261241912842,0.0,0.0,0.0,45.27524566650391,31.0,183.5874786376953,-0.0,548.66064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0783996582031,0.8763453364372253,0.1808468550443649,0.1623176634311676,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794982910156,0.9445558190345764,0.2224417626857757,0.2415518760681152,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0785217285156,0.8826266527175903,0.1847006827592849,0.1289267390966415,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0791320800781,0.9182602763175964,0.2066850513219833,0.1952408403158188,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790710449219,0.9134857058525084,0.2036525458097458,0.9135704040527344,291.08062744140625,291.1499938964844,287.7423400878906,286.3790588378906,291.22271728515625,297.3817443847656,291.0890197753906,1.0,0.3462869822978973,1.0,1.0,0.4359530806541443,1.0,-1.9325714111328125,1.2347365617752075,0.6978349089622498,0.7953842282295227,0.0,0.0,0.0,41.72932815551758,31.0,182.42166137695312,-0.0,547.482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.927767276763916,0.1827196180820465,0.163810983300209,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.9938755035400392,0.2246348261833191,0.2436998635530471,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.93534916639328,0.1865967512130737,0.1301045566797256,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14068603515625,0.973379373550415,0.2087318450212478,0.196976289153099,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.9684673547744752,0.2052608728408813,0.9198375344276428,291.1419677734375,291.1499938964844,287.77813720703125,286.40838623046875,291.26873779296875,297.3861999511719,291.1490173339844,1.0,0.3444136679172516,1.0,1.0,0.437588632106781,1.0,-1.947631597518921,1.240214705467224,0.7074168920516968,0.7976160049438477,0.0,0.0,0.0,37.671836853027344,49.0,172.49105834960938,-0.0,544.7612915039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9349437355995178,0.1864912807941436,0.1671840101480484,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.9918731451034546,0.2297040671110153,0.241932064294815,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9424437284469604,0.1904333680868148,0.1327679604291916,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9790998101234436,0.2128780037164688,0.2008696347475052,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9732114672660828,0.2085321396589279,0.9343872666358948,291.2440795898437,291.1499938964844,287.85009765625,286.4671325683594,291.3554382324219,297.39715576171875,291.2504272460937,1.0,0.3497439324855804,1.0,1.0,0.440859705209732,1.0,-1.975166916847229,1.2501039505004885,0.7250629663467407,0.801405131816864,0.0,0.0,0.0,38.36736679077149,67.0,149.32650756835938,-0.0,566.9330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2424621582031,0.9349437355995178,0.1864912807941436,0.1671840101480484,297.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2431640625,0.9918731451034546,0.2297040671110153,0.241932064294815,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2425537109375,0.9424437284469604,0.1904333680868148,0.1327679604291916,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430114746094,0.9790998101234436,0.2128780037164688,0.2008696347475052,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.242919921875,0.9732114672660828,0.2085321396589279,0.9343872666358948,291.2440795898437,291.1499938964844,287.85009765625,286.4671325683594,291.3554382324219,297.39715576171875,291.2504272460937,1.0,0.3497439324855804,1.0,1.0,0.440859705209732,1.0,-1.975166916847229,1.2501039505004885,0.7250629663467407,0.801405131816864,0.0,0.0,0.0,38.36736679077149,67.0,149.32650756835938,-0.0,566.9330444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408508300781,0.8844401240348816,0.1902666538953781,0.1707794815301895,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.9542009830474854,0.2341996878385543,0.2542688846588135,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.8907766342163086,0.1943067908287048,0.1356267184019088,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.9272732734680176,0.2170736193656921,0.2050391286611557,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.9189290404319764,0.2118478268384933,0.9502416253089904,291.3423767089844,291.1499938964844,287.9222717285156,286.525634765625,291.44244384765625,297.40478515625,291.3480834960937,1.0,0.3611445128917694,1.0,1.0,0.4441308081150055,1.0,-2.01279091835022,1.265789270401001,0.7470016479492188,0.8091973066329956,0.0,0.0,0.0,44.57778930664063,85.0,138.02322387695312,-0.0,618.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3408508300781,0.8844401240348816,0.1902666538953781,0.1707794815301895,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.341552734375,0.9542009830474854,0.2341996878385543,0.2542688846588135,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3409423828125,0.8907766342163086,0.1943067908287048,0.1356267184019088,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34136962890625,0.9272732734680176,0.2170736193656921,0.2050391286611557,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3412780761719,0.9189290404319764,0.2118478268384933,0.9502416253089904,291.3423767089844,291.1499938964844,287.9222717285156,286.525634765625,291.44244384765625,297.40478515625,291.3480834960937,1.0,0.3611445128917694,1.0,1.0,0.4441308081150055,1.0,-2.01279091835022,1.265789270401001,0.7470016479492188,0.8091973066329956,0.0,0.0,0.0,44.57778930664063,85.0,138.02322387695312,-0.0,618.3502807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.8348203301429749,0.1939684748649597,0.1744455993175506,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8933714032173157,0.2385361790657043,0.2594296038150787,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.8403509855270386,0.1981496065855026,0.1385666877031326,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.8708987236022949,0.2212522029876709,0.209330752491951,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.8631014227867126,0.2151229083538055,0.966589331626892,291.4044494628906,291.1499938964844,287.9942626953125,286.58355712890625,291.461181640625,297.41070556640625,291.4070129394531,1.0,0.3763980567455292,1.0,1.0,0.4396730065345764,1.0,-2.0579662322998047,1.3008562326431274,0.7571099996566772,0.8341615200042725,0.0,0.0,0.0,54.403602600097656,103.0,90.73397064208984,-0.0,686.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.40380859375,0.8348203301429749,0.1939684748649597,0.1744455993175506,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4041442871094,0.8933714032173157,0.2385361790657043,0.2594296038150787,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4038391113281,0.8403509855270386,0.1981496065855026,0.1385666877031326,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4040222167969,0.8708987236022949,0.2212522029876709,0.209330752491951,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.40399169921875,0.8631014227867126,0.2151229083538055,0.966589331626892,291.4044494628906,291.1499938964844,287.9942626953125,286.58355712890625,291.461181640625,297.41070556640625,291.4070129394531,1.0,0.3763980567455292,1.0,1.0,0.4396730065345764,1.0,-2.0579662322998047,1.3008562326431274,0.7571099996566772,0.8341615200042725,0.0,0.0,0.0,54.403602600097656,103.0,90.73397064208984,-0.0,686.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.7887638807296753,0.1974117308855056,0.178062304854393,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43768310546875,0.8429964780807495,0.2427714616060257,0.2646250128746032,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.7946230173110962,0.2017992883920669,0.1415120363235473,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375915527344,0.8236675262451172,0.2252525240182876,0.2136439979076385,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.815780520439148,0.2181725800037384,0.98286110162735,291.4378967285156,291.1499938964844,288.0656433105469,286.6404724121094,291.4737548828125,297.41412353515625,291.43963623046875,1.0,0.3935653567314148,1.0,1.0,0.4352151751518249,1.0,-2.0959956645965576,1.3324551582336426,0.7635404467582703,0.8573824763298035,0.0,0.0,0.0,68.01884460449219,91.0,56.66013717651367,-0.0,766.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4374694824219,0.7887638807296753,0.1974117308855056,0.178062304854393,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.43768310546875,0.8429964780807495,0.2427714616060257,0.2646250128746032,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375,0.7946230173110962,0.2017992883920669,0.1415120363235473,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4375915527344,0.8236675262451172,0.2252525240182876,0.2136439979076385,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.43756103515625,0.815780520439148,0.2181725800037384,0.98286110162735,291.4378967285156,291.1499938964844,288.0656433105469,286.6404724121094,291.4737548828125,297.41412353515625,291.43963623046875,1.0,0.3935653567314148,1.0,1.0,0.4352151751518249,1.0,-2.0959956645965576,1.3324551582336426,0.7635404467582703,0.8573824763298035,0.0,0.0,0.0,68.01884460449219,91.0,56.66013717651367,-0.0,766.1539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4500732421875,0.7802741527557373,0.1990444511175155,0.1796750128269195,297.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.45025634765625,0.8346679210662842,0.2448399364948272,0.2670360803604126,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501037597656,0.7861478924751282,0.2035539895296096,0.1428474932909011,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501953125,0.8155685067176819,0.2271859645843505,0.2156189531087875,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4501647949219,0.8069348931312561,0.2196048200130462,0.9900303483009338,291.450439453125,291.1499938964844,288.1009521484375,286.66845703125,291.4793701171875,297.4150390625,291.4518737792969,1.0,0.3984472453594208,1.0,1.0,0.4329862892627716,1.0,-2.1130402088165283,1.347183108329773,0.7658571600914001,0.8683792948722839,0.0,0.0,0.0,71.79761505126953,91.0,45.643680572509766,-0.0,794.6226806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569091796875,0.778584361076355,0.2006332576274871,0.1811664402484893,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.8330785632133484,0.2468793094158172,0.2693206965923309,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569091796875,0.7845515608787537,0.2052718698978424,0.1440947949886322,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.8139903545379639,0.2290828227996826,0.2174754589796066,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4569396972656,0.8047223091125488,0.220980554819107,0.9965518116950988,291.4569396972656,291.1499938964844,288.135986328125,286.696044921875,291.4684143066406,297.41558837890625,291.4569702148437,1.0,0.4017478227615356,1.0,1.0,0.4287724196910858,1.0,-2.128779411315918,1.3651118278503418,0.7636675238609314,0.8828228712081909,0.0,0.0,0.0,73.49089050292969,79.0,28.251888275146484,-0.0,814.7907104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44793701171875,0.7870956659317017,0.2036448717117309,0.1838608384132385,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44781494140625,0.8416810035705566,0.2508260905742645,0.2735821604728699,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479064941406,0.7934252619743347,0.2085645049810409,0.1463808864355087,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478454589844,0.8224382400512695,0.2327334582805633,0.2209065109491348,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.8123887777328491,0.2235265672206878,1.0079829692840576,291.4476928710937,291.1499938964844,288.20489501953125,286.7498779296875,291.44073486328125,297.4152526855469,291.4469299316406,1.0,0.4045808613300323,1.0,1.0,0.4203446805477142,1.0,-2.157065153121948,1.400038719177246,0.7570263743400574,0.9114636778831482,0.0,0.0,0.0,72.81217193603516,67.0,-3.468497037887573,-0.0,838.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44793701171875,0.7870956659317017,0.2036448717117309,0.1838608384132385,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44781494140625,0.8416810035705566,0.2508260905742645,0.2735821604728699,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4479064941406,0.7934252619743347,0.2085645049810409,0.1463808864355087,297.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478454589844,0.8224382400512695,0.2327334582805633,0.2209065109491348,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4478759765625,0.8123887777328491,0.2235265672206878,1.0079829692840576,291.4476928710937,291.1499938964844,288.20489501953125,286.7498779296875,291.44073486328125,297.4152526855469,291.4469299316406,1.0,0.4045808613300323,1.0,1.0,0.4203446805477142,1.0,-2.157065153121948,1.400038719177246,0.7570263743400574,0.9114636778831482,0.0,0.0,0.0,72.81217193603516,67.0,-3.468497037887573,-0.0,838.0529174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8085641860961914,0.2064569890499115,0.1862275600433349,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.8637881278991699,0.2545942366123199,0.2774777114391327,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8150205016136169,0.2116748094558715,0.1484272181987762,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.8432106375694275,0.2361993193626403,0.2240114212036132,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8318082690238953,0.2258023768663406,1.0174869298934937,291.4283752441406,291.1499938964844,288.2719421386719,286.80157470703125,291.4110107421875,297.4132385253906,291.4271545410156,1.0,0.4038279950618744,1.0,1.0,0.411916971206665,1.0,-2.1815810203552246,1.4332482814788818,0.7483327984809875,0.9391952157020568,0.0,0.0,0.0,68.29002380371094,55.0,-21.70987701416016,-0.0,844.0300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4287109375,0.8085641860961914,0.2064569890499115,0.1862275600433349,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42852783203125,0.8637881278991699,0.2545942366123199,0.2774777114391327,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286804199219,0.8150205016136169,0.2116748094558715,0.1484272181987762,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4285888671875,0.8432106375694275,0.2361993193626403,0.2240114212036132,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.8318082690238953,0.2258023768663406,1.0174869298934937,291.4283752441406,291.1499938964844,288.2719421386719,286.80157470703125,291.4110107421875,297.4132385253906,291.4271545410156,1.0,0.4038279950618744,1.0,1.0,0.411916971206665,1.0,-2.1815810203552246,1.4332482814788818,0.7483327984809875,0.9391952157020568,0.0,0.0,0.0,68.29002380371094,55.0,-21.70987701416016,-0.0,844.0300903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.841584324836731,0.2091138511896133,0.1883537471294403,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.9023681282997132,0.2582044899463653,0.2810849845409393,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8484612703323364,0.2146302908658981,0.1502895802259445,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8796101212501526,0.2395061701536178,0.2268636226654052,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8654215335845947,0.2278387397527694,1.025424599647522,291.4046936035156,291.1499938964844,288.3367614746094,286.8507995605469,291.38330078125,297.4101257324219,291.40338134765625,1.0,0.4006953835487366,1.0,1.0,0.4039426147937774,1.0,-2.20310115814209,1.464152455329895,0.7389485836029053,0.9652693271636964,0.0,0.0,0.0,61.26255416870117,43.0,-30.2148551940918,-0.0,837.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.405029296875,0.841584324836731,0.2091138511896133,0.1883537471294403,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.40484619140625,0.9023681282997132,0.2582044899463653,0.2810849845409393,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049987792969,0.8484612703323364,0.2146302908658981,0.1502895802259445,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4049072265625,0.8796101212501526,0.2395061701536178,0.2268636226654052,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.8654215335845947,0.2278387397527694,1.025424599647522,291.4046936035156,291.1499938964844,288.3367614746094,286.8507995605469,291.38330078125,297.4101257324219,291.40338134765625,1.0,0.4006953835487366,1.0,1.0,0.4039426147937774,1.0,-2.20310115814209,1.464152455329895,0.7389485836029053,0.9652693271636964,0.0,0.0,0.0,61.26255416870117,43.0,-30.2148551940918,-0.0,837.865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8991881608963013,0.2116547673940658,0.1903090327978134,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.9713796377182008,0.2616815865039825,0.2844697833061218,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.907589077949524,0.2174581438302993,0.1520125865936279,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.9462658166885376,0.2426811605691909,0.229523092508316,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.9270259141921996,0.2296729385852813,1.032120704650879,291.3783264160156,291.1499938964844,288.3988647460937,286.89715576171875,291.3539123535156,297.4062805175781,291.3768615722656,1.0,0.3959647715091705,1.0,1.0,0.3959682881832123,1.0,-2.2222933769226074,1.4940179586410522,0.7282753586769104,0.9908100962638856,0.0,0.0,0.0,52.59644317626953,31.0,-35.470008850097656,-0.0,823.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.8991881608963013,0.2116547673940658,0.1903090327978134,297.4529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3785095214844,0.9713796377182008,0.2616815865039825,0.2844697833061218,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786926269531,0.907589077949524,0.2174581438302993,0.1520125865936279,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.37860107421875,0.9462658166885376,0.2426811605691909,0.229523092508316,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3786315917969,0.9270259141921996,0.2296729385852813,1.032120704650879,291.3783264160156,291.1499938964844,288.3988647460937,286.89715576171875,291.3539123535156,297.4062805175781,291.3768615722656,1.0,0.3959647715091705,1.0,1.0,0.3959682881832123,1.0,-2.2222933769226074,1.4940179586410522,0.7282753586769104,0.9908100962638856,0.0,0.0,0.0,52.59644317626953,31.0,-35.470008850097656,-0.0,823.1528930664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648986816406,0.938504159450531,0.2128747850656509,0.1912748664617538,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647155761719,0.9968368411064148,0.2634307742118835,0.2795611917972564,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3648681640625,0.948186457157135,0.2188155949115753,0.1528609544038772,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3647766113281,0.9832202792167664,0.2442109733819961,0.230833813548088,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36480712890625,0.9661873579025269,0.2305097132921219,1.035272479057312,291.3645324707031,291.1499938964844,288.4288024902344,286.91912841796875,291.3374938964844,297.4041748046875,291.36297607421875,1.0,0.3929011523723602,1.0,1.0,0.3919811248779297,1.0,-2.224602222442627,1.504508137702942,0.7200942039489746,1.0012458562850952,0.0,0.0,0.0,48.73680114746094,31.0,-37.53279495239258,-0.0,810.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512878417969,0.9600098729133606,0.2140301614999771,0.1922731399536132,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511962890625,0.992660641670227,0.2659074366092682,0.259876936674118,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512878417969,0.9690251350402832,0.2201041579246521,0.1537316739559173,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3511962890625,0.996227204799652,0.2456940710544586,0.2292214483022689,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3512268066406,0.984155774116516,0.2312644720077514,1.038503646850586,291.3509826660156,291.1499938964844,288.4579162597656,286.94024658203125,291.3258972167969,297.4045715332031,291.3495483398437,1.0,0.3886548578739166,1.0,1.0,0.3891094326972961,1.0,-2.2084178924560547,1.5012245178222656,0.7071933150291443,1.0016106367111206,0.0,0.0,0.0,46.5499382019043,51.0,-36.977088928222656,-0.0,787.5438842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9640485644340516,0.2163655012845993,0.1943546533584594,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925299882888794,0.2716522514820099,0.2593767344951629,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305969238281,0.9731125235557556,0.2226978540420532,0.155531644821167,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925299882888794,0.2495477944612503,0.2255449891090393,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9863426685333252,0.2327772676944732,1.04523766040802,291.3304138183594,291.1499938964844,288.5134582519531,286.979736328125,291.3144836425781,297.41473388671875,291.3297119140625,1.0,0.3908828794956207,1.0,1.0,0.3833660185337066,1.0,-2.2161386013031006,1.5194083452224731,0.6967301964759827,1.017239689826965,0.0,0.0,0.0,46.70471954345703,71.0,-28.319610595703125,-0.0,795.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33062744140625,0.9640485644340516,0.2163655012845993,0.1943546533584594,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925299882888794,0.2716522514820099,0.2593767344951629,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3305969238281,0.9731125235557556,0.2226978540420532,0.155531644821167,297.4271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9925299882888794,0.2495477944612503,0.2255449891090393,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.33056640625,0.9863426685333252,0.2327772676944732,1.04523766040802,291.3304138183594,291.1499938964844,288.5134582519531,286.979736328125,291.3144836425781,297.41473388671875,291.3297119140625,1.0,0.3908828794956207,1.0,1.0,0.3833660185337066,1.0,-2.2161386013031006,1.5194083452224731,0.6967301964759827,1.017239689826965,0.0,0.0,0.0,46.70471954345703,71.0,-28.319610595703125,-0.0,795.259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318603515625,0.947422742843628,0.2187093645334243,0.1965233087539672,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.9969561696052552,0.2761497497558594,0.2802874743938446,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.9575862288475036,0.2253039628267288,0.1573998481035232,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.9918938875198364,0.2525946199893951,0.2388506829738617,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.970739245414734,0.2342943102121353,1.0523760318756104,291.3184814453125,291.1499938964844,288.5650634765625,287.0152282714844,291.3092346191406,297.4160461425781,291.3182067871094,1.0,0.4012858271598816,1.0,1.0,0.3776226341724396,1.0,-2.267139673233032,1.564840316772461,0.7022993564605713,1.0510953664779663,0.0,0.0,0.0,50.0217170715332,91.0,-18.734294891357425,-0.0,856.0304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.318603515625,0.947422742843628,0.2187093645334243,0.1965233087539672,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.9969561696052552,0.2761497497558594,0.2802874743938446,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.9575862288475036,0.2253039628267288,0.1573998481035232,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.31854248046875,0.9918938875198364,0.2525946199893951,0.2388506829738617,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.970739245414734,0.2342943102121353,1.0523760318756104,291.3184814453125,291.1499938964844,288.5650634765625,287.0152282714844,291.3092346191406,297.4160461425781,291.3182067871094,1.0,0.4012858271598816,1.0,1.0,0.3776226341724396,1.0,-2.267139673233032,1.564840316772461,0.7022993564605713,1.0510953664779663,0.0,0.0,0.0,50.0217170715332,91.0,-18.734294891357425,-0.0,856.0304565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.8736251592636108,0.2209527492523193,0.1989336758852005,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.9494655728340148,0.2780327498912811,0.3029537200927734,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8826071619987488,0.2278132736682891,0.1594591736793518,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.918464183807373,0.2551257908344269,0.2416327595710754,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8932531476020813,0.2356741428375244,1.060604691505432,291.3149108886719,291.1499938964844,288.61236572265625,287.0463562011719,291.31024169921875,297.4018859863281,291.31475830078125,1.0,0.4163818657398224,1.0,1.0,0.3735888600349426,1.0,-2.3096628189086914,1.6013025045394895,0.7083603739738464,1.0784223079681396,0.0,0.0,0.0,61.10734939575195,111.0,-8.986028671264648,-0.0,941.2506103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.31500244140625,0.8736251592636108,0.2209527492523193,0.1989336758852005,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31494140625,0.9494655728340148,0.2780327498912811,0.3029537200927734,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8826071619987488,0.2278132736682891,0.1594591736793518,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.918464183807373,0.2551257908344269,0.2416327595710754,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.8932531476020813,0.2356741428375244,1.060604691505432,291.3149108886719,291.1499938964844,288.61236572265625,287.0463562011719,291.31024169921875,297.4018859863281,291.31475830078125,1.0,0.4163818657398224,1.0,1.0,0.3735888600349426,1.0,-2.3096628189086914,1.6013025045394895,0.7083603739738464,1.0784223079681396,0.0,0.0,0.0,61.10734939575195,111.0,-8.986028671264648,-0.0,941.2506103515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8126211166381836,0.223057746887207,0.2014404833316803,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8735989928245544,0.2800801694393158,0.3057369291782379,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8206349611282349,0.2301866263151168,0.1615950614213943,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8499491810798645,0.2576768100261688,0.2446590065956115,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8282551169395447,0.2368722110986709,1.0691049098968506,291.30938720703125,291.1499938964844,288.6549072265625,287.07275390625,291.3046875,297.3897399902344,291.30914306640625,1.0,0.432693213224411,1.0,1.0,0.369555115699768,1.0,-2.331992149353028,1.625157117843628,0.7068350315093994,1.0972731113433838,0.0,0.0,0.0,77.72494506835938,99.0,-8.215716361999512,-0.0,1030.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8126211166381836,0.223057746887207,0.2014404833316803,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.8735989928245544,0.2800801694393158,0.3057369291782379,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8206349611282349,0.2301866263151168,0.1615950614213943,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8499491810798645,0.2576768100261688,0.2446590065956115,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.8282551169395447,0.2368722110986709,1.0691049098968506,291.30938720703125,291.1499938964844,288.6549072265625,287.07275390625,291.3046875,297.3897399902344,291.30914306640625,1.0,0.432693213224411,1.0,1.0,0.369555115699768,1.0,-2.331992149353028,1.625157117843628,0.7068350315093994,1.0972731113433838,0.0,0.0,0.0,77.72494506835938,99.0,-8.215716361999512,-0.0,1030.1776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063659667969,0.8010603785514832,0.2240756005048751,0.2025201320648193,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.86103355884552,0.2812619507312774,0.3071605563163757,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8096152544021606,0.2313381284475326,0.1625282615423202,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.8385598063468933,0.2589525282382965,0.2460290789604187,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.30633544921875,0.8167134523391724,0.237425610423088,1.0724365711212158,291.3062744140625,291.1499938964844,288.6742858886719,287.08404541015625,291.3008728027344,297.3851013183594,291.30596923828125,1.0,0.4368714988231659,1.0,1.0,0.3675382137298584,1.0,-2.3415489196777344,1.6361130475997925,0.7054358720779419,1.106138825416565,0.0,0.0,0.0,82.25686645507812,99.0,-8.66987419128418,-0.0,1058.4539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
