time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030700683594,0.7970664501190186,0.225084975361824,0.2034960985183715,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.8568449020385742,0.2825106382369995,0.308559775352478,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030700683594,0.8057806491851807,0.2324777543544769,0.1633791774511337,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.30303955078125,0.8348363041877747,0.26023069024086,0.2473042756319046,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3030700683594,0.8123321533203125,0.2379611581563949,1.0752114057540894,291.3030090332031,291.1499938964844,288.6923217773437,287.09405517578125,291.2982177734375,297.3811950683594,291.30279541015625,1.0,0.439420610666275,1.0,1.0,0.3657822608947754,1.0,-2.350071668624878,1.6458525657653809,0.7042192220687866,1.1139901876449585,0.0,0.0,0.0,84.34925079345703,87.0,-8.558172225952148,-0.0,1076.053955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8022015690803528,0.2270994037389755,0.2052648067474365,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.862213134765625,0.2851406335830688,0.3113191723823547,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8110435605049133,0.2347413301467895,0.1649307757616043,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8399943113327026,0.2627987563610077,0.2496823817491531,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8160586357116699,0.2390040159225464,1.079731583595276,291.2966003417969,291.1499938964844,288.7241516113281,287.10986328125,291.29071044921875,297.3749084472656,291.2962646484375,1.0,0.4407598376274109,1.0,1.0,0.3622702956199646,1.0,-2.365231275558472,1.6641242504119873,0.7011071443557739,1.1289042234420776,0.0,0.0,0.0,83.86236572265625,75.0,-9.266627311706545,-0.0,1090.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8022015690803528,0.2270994037389755,0.2052648067474365,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.296630859375,0.862213134765625,0.2851406335830688,0.3113191723823547,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8110435605049133,0.2347413301467895,0.1649307757616043,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2966613769531,0.8399943113327026,0.2627987563610077,0.2496823817491531,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.29669189453125,0.8160586357116699,0.2390040159225464,1.079731583595276,291.2966003417969,291.1499938964844,288.7241516113281,287.10986328125,291.29071044921875,297.3749084472656,291.2962646484375,1.0,0.4407598376274109,1.0,1.0,0.3622702956199646,1.0,-2.365231275558472,1.6641242504119873,0.7011071443557739,1.1289042234420776,0.0,0.0,0.0,83.86236572265625,75.0,-9.266627311706545,-0.0,1090.697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8199124932289124,0.2291084825992584,0.2068694680929184,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8820027112960815,0.2878616452217102,0.3140106797218323,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8284599184989929,0.2369886189699173,0.1663461476564407,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8584720492362976,0.2653724551200866,0.2519005239009857,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.832054615020752,0.2400223761796951,1.0833289623260498,291.2874450683594,291.1499938964844,288.75,287.119873046875,291.2792053222656,297.3699645996094,291.28692626953125,1.0,0.4386591613292694,1.0,1.0,0.3587583601474762,1.0,-2.378658533096313,1.6813791990280151,0.6972792148590088,1.1431922912597656,0.0,0.0,0.0,79.05221557617188,63.0,-12.343329429626465,-0.0,1086.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8199124932289124,0.2291084825992584,0.2068694680929184,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875061035156,0.8820027112960815,0.2878616452217102,0.3140106797218323,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.8284599184989929,0.2369886189699173,0.1663461476564407,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875366210937,0.8584720492362976,0.2653724551200866,0.2519005239009857,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2875671386719,0.832054615020752,0.2400223761796951,1.0833289623260498,291.2874450683594,291.1499938964844,288.75,287.119873046875,291.2792053222656,297.3699645996094,291.28692626953125,1.0,0.4386591613292694,1.0,1.0,0.3587583601474762,1.0,-2.378658533096313,1.6813791990280151,0.6972792148590088,1.1431922912597656,0.0,0.0,0.0,79.05221557617188,63.0,-12.343329429626465,-0.0,1086.059814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8490961790084839,0.2311028093099594,0.2083629965782165,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9177340865135192,0.290617972612381,0.3166290819644928,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8585373759269714,0.2392145246267318,0.1676699370145797,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.891704261302948,0.2679371237754822,0.2540081143379211,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8610199093818665,0.2410188913345337,1.0863291025161743,291.27703857421875,291.1499938964844,288.7728576660156,287.1249389648437,291.26873779296875,297.3658142089844,291.2765808105469,1.0,0.4344072341918945,1.0,1.0,0.355610191822052,1.0,-2.3909151554107666,1.6970882415771484,0.6938269138336182,1.1562029123306274,0.0,0.0,0.0,71.55313873291016,51.0,-13.631314277648926,-0.0,1069.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771911621094,0.8490961790084839,0.2311028093099594,0.2083629965782165,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.277099609375,0.9177340865135192,0.290617972612381,0.3166290819644928,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8585373759269714,0.2392145246267318,0.1676699370145797,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2771301269531,0.891704261302948,0.2679371237754822,0.2540081143379211,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27716064453125,0.8610199093818665,0.2410188913345337,1.0863291025161743,291.27703857421875,291.1499938964844,288.7728576660156,287.1249389648437,291.26873779296875,297.3658142089844,291.2765808105469,1.0,0.4344072341918945,1.0,1.0,0.355610191822052,1.0,-2.3909151554107666,1.6970882415771484,0.6938269138336182,1.1562029123306274,0.0,0.0,0.0,71.55313873291016,51.0,-13.631314277648926,-0.0,1069.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.899346113204956,0.2330841571092605,0.2097824960947036,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26715087890625,0.9769716262817384,0.2933976650238037,0.3192007839679718,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9104618430137634,0.2414187788963318,0.1689307689666748,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.9506365060806274,0.2704900205135345,0.2560397684574127,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9117106199264526,0.2419995069503784,1.0889432430267334,291.26708984375,291.1499938964844,288.79595947265625,287.1263732910156,291.2587890625,297.3622436523437,291.2666320800781,1.0,0.4288047552108764,1.0,1.0,0.3524619936943054,1.0,-2.4024033546447754,1.7123403549194336,0.6900631189346313,1.1689306497573853,0.0,0.0,0.0,62.38523483276367,54.0,-13.79792308807373,-0.0,1044.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.899346113204956,0.2330841571092605,0.2097824960947036,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26715087890625,0.9769716262817384,0.2933976650238037,0.3192007839679718,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9104618430137634,0.2414187788963318,0.1689307689666748,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2671813964844,0.9506365060806274,0.2704900205135345,0.2560397684574127,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2672119140625,0.9117106199264526,0.2419995069503784,1.0889432430267334,291.26708984375,291.1499938964844,288.79595947265625,287.1263732910156,291.2587890625,297.3622436523437,291.2666320800781,1.0,0.4288047552108764,1.0,1.0,0.3524619936943054,1.0,-2.4024033546447754,1.7123403549194336,0.6900631189346313,1.1689306497573853,0.0,0.0,0.0,62.38523483276367,54.0,-13.79792308807373,-0.0,1044.2755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.9235724806785583,0.2340684086084365,0.2105487287044525,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.26220703125,0.996729016304016,0.2947923839092254,0.3205673694610595,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.9362471103668212,0.242512509226799,0.1696028262376785,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2622375488281,0.974544882774353,0.2717607021331787,0.2571152746677398,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26226806640625,0.9366692304611206,0.2424841523170471,1.0905319452285769,291.2621459960937,291.1499938964844,288.8075866699219,287.12579345703125,291.25408935546875,297.360595703125,291.26171875,1.0,0.4276860058307647,1.0,1.0,0.3508878946304321,1.0,-2.408730745315552,1.7203700542449951,0.6883606314659119,1.1755493879318235,0.0,0.0,0.0,59.45212173461914,54.0,-13.695985794067385,-0.0,1039.193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.9350537061691284,0.2350283414125442,0.2113769799470901,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.9990000128746032,0.2962953746318817,0.3160037398338318,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.94772469997406,0.2435846626758575,0.1703240573406219,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25848388671875,0.9840028882026672,0.2730087637901306,0.2582574188709259,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2585144042969,0.9472556114196776,0.2429466396570205,1.0924384593963623,291.2584533691406,291.1499938964844,288.8192138671875,287.1243896484375,291.2518615722656,297.3592529296875,291.25811767578125,1.0,0.4269766211509704,1.0,1.0,0.3497533798217773,1.0,-2.4096245765686035,1.7238445281982422,0.6857801079750061,1.1789706945419312,0.0,0.0,0.0,58.33198547363281,57.0,-11.838348388671877,-0.0,1035.52197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.9466671943664552,0.2369226366281509,0.213043063879013,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9990000128746032,0.3000691831111908,0.3080556392669678,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.9591328501701356,0.2457129061222076,0.1717802733182907,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9929513335227966,0.2754790782928467,0.2605535686016083,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.9570046663284302,0.2438523918390274,1.096327304840088,291.2533874511719,291.1499938964844,288.84259033203125,287.1192321777344,291.2493591308594,297.3603515625,291.2532043457031,1.0,0.4267935752868652,1.0,1.0,0.347484290599823,1.0,-2.4123995304107666,1.731345772743225,0.6810537576675415,1.1858468055725098,0.0,0.0,0.0,57.45554733276367,77.0,-7.935473442077637,-0.0,1035.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.9466671943664552,0.2369226366281509,0.213043063879013,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9990000128746032,0.3000691831111908,0.3080556392669678,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.9591328501701356,0.2457129061222076,0.1717802733182907,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9929513335227966,0.2754790782928467,0.2605535686016083,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25341796875,0.9570046663284302,0.2438523918390274,1.096327304840088,291.2533874511719,291.1499938964844,288.84259033203125,287.1192321777344,291.2493591308594,297.3603515625,291.2532043457031,1.0,0.4267935752868652,1.0,1.0,0.347484290599823,1.0,-2.4123995304107666,1.731345772743225,0.6810537576675415,1.1858468055725098,0.0,0.0,0.0,57.45554733276367,77.0,-7.935473442077637,-0.0,1035.014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9276135563850404,0.2388462275266647,0.214848905801773,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3034094572067261,0.327900230884552,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9408870339393616,0.2478867173194885,0.1733554899692535,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9786275625228882,0.2779798209667206,0.2629954218864441,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9368551969528198,0.2448010295629501,1.1009676456451416,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2535400390625,297.36016845703125,291.25244140625,1.0,0.4348010122776031,1.0,1.0,0.345215231180191,1.0,-2.4452948570251465,1.7585020065307615,0.68679279088974,1.2053086757659912,0.0,0.0,0.0,61.00276947021485,97.0,-1.8912875652313232,-0.0,1086.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25213623046875,0.9276135563850404,0.2388462275266647,0.214848905801773,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9990000128746032,0.3034094572067261,0.327900230884552,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9408870339393616,0.2478867173194885,0.1733554899692535,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9786275625228882,0.2779798209667206,0.2629954218864441,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2521667480469,0.9368551969528198,0.2448010295629501,1.1009676456451416,291.2521667480469,291.1499938964844,288.8659362792969,287.111083984375,291.2535400390625,297.36016845703125,291.25244140625,1.0,0.4348010122776031,1.0,1.0,0.345215231180191,1.0,-2.4452948570251465,1.7585020065307615,0.68679279088974,1.2053086757659912,0.0,0.0,0.0,61.00276947021485,97.0,-1.8912875652313232,-0.0,1086.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.8655127882957458,0.2406833320856094,0.216933786869049,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9422876834869384,0.3055353164672851,0.3328778743743896,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8764699101448059,0.2499927729368209,0.1751607358455658,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9117438197135924,0.2804116606712341,0.2657445967197418,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8717308044433594,0.2456681579351425,1.107041358947754,291.255126953125,291.1499938964844,288.8892822265625,287.1001892089844,291.2574462890625,297.353271484375,291.2553405761719,1.0,0.4468308091163635,1.0,1.0,0.3433783650398254,1.0,-2.466760396957397,1.7771358489990234,0.689624547958374,1.2195414304733276,0.0,0.0,0.0,72.78003692626953,117.0,1.9048442840576167,-0.0,1159.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2550964355469,0.8655127882957458,0.2406833320856094,0.216933786869049,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9422876834869384,0.3055353164672851,0.3328778743743896,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8764699101448059,0.2499927729368209,0.1751607358455658,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.9117438197135924,0.2804116606712341,0.2657445967197418,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.255126953125,0.8717308044433594,0.2456681579351425,1.107041358947754,291.255126953125,291.1499938964844,288.8892822265625,287.1001892089844,291.2574462890625,297.353271484375,291.2553405761719,1.0,0.4468308091163635,1.0,1.0,0.3433783650398254,1.0,-2.466760396957397,1.7771358489990234,0.689624547958374,1.2195414304733276,0.0,0.0,0.0,72.78003692626953,117.0,1.9048442840576167,-0.0,1159.82568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8181678652763367,0.2424404919147491,0.2190797924995422,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8831270337104797,0.3079065084457397,0.3360584080219269,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8279715776443481,0.2520358860492706,0.1770258098840713,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8584669828414917,0.2827840149402618,0.2685775756835937,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8226115107536316,0.2464589625597,1.1134318113327026,291.258056640625,291.1499938964844,288.9124755859375,287.08673095703125,291.2610168457031,297.3479309082031,291.25830078125,1.0,0.4609479904174804,1.0,1.0,0.3415414690971374,1.0,-2.48538589477539,1.794000267982483,0.6913855671882629,1.232230544090271,0.0,0.0,0.0,88.22449493408203,120.0,3.5477843284606934,-0.0,1247.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8181678652763367,0.2424404919147491,0.2190797924995422,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8831270337104797,0.3079065084457397,0.3360584080219269,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8279715776443481,0.2520358860492706,0.1770258098840713,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8584669828414917,0.2827840149402618,0.2685775756835937,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580261230469,0.8226115107536316,0.2464589625597,1.1134318113327026,291.258056640625,291.1499938964844,288.9124755859375,287.08673095703125,291.2610168457031,297.3479309082031,291.25830078125,1.0,0.4609479904174804,1.0,1.0,0.3415414690971374,1.0,-2.48538589477539,1.794000267982483,0.6913855671882629,1.232230544090271,0.0,0.0,0.0,88.22449493408203,120.0,3.5477843284606934,-0.0,1247.373779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597045898437,0.8041720986366272,0.2432960718870163,0.2200682908296585,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.867592990398407,0.3091408610343933,0.3376420140266418,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8145132660865784,0.2530390918254852,0.1778964102268219,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8441058993339539,0.2839527726173401,0.269911378622055,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2597351074219,0.8083472847938538,0.2468323111534118,1.1162127256393433,291.259765625,291.1499938964844,288.92401123046875,287.0791320800781,291.2627868652344,297.3456726074219,291.2599792480469,1.0,0.4662571549415588,1.0,1.0,0.3406230211257934,1.0,-2.4942195415496826,1.8021302223205569,0.692089319229126,1.238438606262207,0.0,0.0,0.0,94.2889175415039,120.0,4.052064895629883,-0.0,1283.8516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.7938027381896973,0.2441441714763641,0.2210064083337783,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.856895923614502,0.3103957772254944,0.3392020761966705,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8044869899749756,0.2540360987186432,0.1787291318178177,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.8342414498329163,0.285115122795105,0.2711939215660095,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2610778808594,0.7974309921264648,0.2471967786550521,1.118738293647766,291.2611083984375,291.1499938964844,288.9354858398437,287.07098388671875,291.2634582519531,297.3436584472656,291.2612609863281,1.0,0.4708767533302307,1.0,1.0,0.3395694494247436,1.0,-2.5025529861450195,1.810275673866272,0.6922773122787476,1.244753360748291,0.0,0.0,0.0,99.2580108642578,108.0,3.661720275878906,-0.0,1315.288818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.7916232347488403,0.2458321750164032,0.2225846648216247,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8549875617027283,0.31294646859169,0.3420284688472748,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8025271892547607,0.2560231983661651,0.180164486169815,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8324607610702515,0.287430077791214,0.2734457850456238,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.7941622734069824,0.2479110807180404,1.1222774982452393,291.262451171875,291.1499938964844,288.9582214355469,287.0531311035156,291.2638854980469,297.3401794433594,291.2625427246094,1.0,0.4737448096275329,1.0,1.0,0.3374623358249664,1.0,-2.5160880088806152,1.8245954513549805,0.6914926767349243,1.256134867668152,0.0,0.0,0.0,101.49620056152344,96.0,2.230182647705078,-0.0,1341.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.7916232347488403,0.2458321750164032,0.2225846648216247,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8549875617027283,0.31294646859169,0.3420284688472748,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8025271892547607,0.2560231983661651,0.180164486169815,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.8324607610702515,0.287430077791214,0.2734457850456238,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.262451171875,0.7941622734069824,0.2479110807180404,1.1222774982452393,291.262451171875,291.1499938964844,288.9582214355469,287.0531311035156,291.2638854980469,297.3401794433594,291.2625427246094,1.0,0.4737448096275329,1.0,1.0,0.3374623358249664,1.0,-2.5160880088806152,1.8245954513549805,0.6914926767349243,1.256134867668152,0.0,0.0,0.0,101.49620056152344,96.0,2.230182647705078,-0.0,1341.770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8022814393043518,0.2475377470254898,0.2239634692668914,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.866475522518158,0.3155462145805359,0.344656765460968,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8132920265197754,0.2580278217792511,0.1814446896314621,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8430374264717102,0.2897570431232452,0.2754826247692108,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8037608861923218,0.2486350238323211,1.124780774116516,291.2630920410156,291.1499938964844,288.98065185546875,287.0334167480469,291.2638854980469,297.3374938964844,291.2631225585937,1.0,0.4725703597068786,1.0,1.0,0.3353552222251892,1.0,-2.5274851322174072,1.8375601768493648,0.689924955368042,1.266602873802185,0.0,0.0,0.0,98.0761489868164,84.0,1.1500356197357178,-0.0,1341.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8022814393043518,0.2475377470254898,0.2239634692668914,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.866475522518158,0.3155462145805359,0.344656765460968,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8132920265197754,0.2580278217792511,0.1814446896314621,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8430374264717102,0.2897570431232452,0.2754826247692108,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2630615234375,0.8037608861923218,0.2486350238323211,1.124780774116516,291.2630920410156,291.1499938964844,288.98065185546875,287.0334167480469,291.2638854980469,297.3374938964844,291.2631225585937,1.0,0.4725703597068786,1.0,1.0,0.3353552222251892,1.0,-2.5274851322174072,1.8375601768493648,0.689924955368042,1.266602873802185,0.0,0.0,0.0,98.0761489868164,84.0,1.1500356197357178,-0.0,1341.427001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8217968940734863,0.2492516040802002,0.2252311706542968,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888711929321289,0.3181711435317993,0.3471709489822387,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8325255513191223,0.2600460052490234,0.1826407015323639,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8637969493865967,0.2920929789543152,0.2774007618427276,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221733570098877,0.2493710070848465,1.1267282962799072,291.2572326660156,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.33526611328125,291.2568359375,1.0,0.4689110517501831,1.0,1.0,0.3318312168121338,1.0,-2.537717580795288,1.8533921241760247,0.6843255758285522,1.280171513557434,0.0,0.0,0.0,91.2893524169922,72.0,-6.992745399475098,-0.0,1325.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8217968940734863,0.2492516040802002,0.2252311706542968,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572631835937,0.8888711929321289,0.3181711435317993,0.3471709489822387,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8325255513191223,0.2600460052490234,0.1826407015323639,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2572937011719,0.8637969493865967,0.2920929789543152,0.2774007618427276,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.25732421875,0.8221733570098877,0.2493710070848465,1.1267282962799072,291.2572326660156,291.1499938964844,289.0026550292969,287.0120544433594,291.25201416015625,297.33526611328125,291.2568359375,1.0,0.4689110517501831,1.0,1.0,0.3318312168121338,1.0,-2.537717580795288,1.8533921241760247,0.6843255758285522,1.280171513557434,0.0,0.0,0.0,91.2893524169922,72.0,-6.992745399475098,-0.0,1325.0438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8502325415611267,0.2509371638298034,0.2264044433832168,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.9249202013015748,0.3207810223102569,0.3495864570140838,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8621701002120972,0.2620479166507721,0.1837710887193679,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.896547257900238,0.2944090664386749,0.2792266011238098,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8495857119560242,0.2500940263271332,1.128267765045166,291.2469787597656,291.1499938964844,289.024169921875,286.9892883300781,291.2391052246094,297.33306884765625,291.2464599609375,1.0,0.4637215733528137,1.0,1.0,0.3283072412014007,1.0,-2.547053337097168,1.8688102960586548,0.678243100643158,1.293512940406799,0.0,0.0,0.0,82.4874267578125,60.0,-12.462966918945312,-0.0,1298.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8502325415611267,0.2509371638298034,0.2264044433832168,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.9249202013015748,0.3207810223102569,0.3495864570140838,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470703125,0.8621701002120972,0.2620479166507721,0.1837710887193679,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470397949219,0.896547257900238,0.2944090664386749,0.2792266011238098,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2471008300781,0.8495857119560242,0.2500940263271332,1.128267765045166,291.2469787597656,291.1499938964844,289.024169921875,286.9892883300781,291.2391052246094,297.33306884765625,291.2464599609375,1.0,0.4637215733528137,1.0,1.0,0.3283072412014007,1.0,-2.547053337097168,1.8688102960586548,0.678243100643158,1.293512940406799,0.0,0.0,0.0,82.4874267578125,60.0,-12.462966918945312,-0.0,1298.6431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.870060384273529,0.2517692148685455,0.2269636243581771,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2412414550781,0.950366735458374,0.3220784068107605,0.3507648408412933,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413024902344,0.8828813433647156,0.2630421221256256,0.184317797422409,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.24127197265625,0.9198158383369446,0.2955590188503265,0.2801132202148437,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2413330078125,0.8688212037086487,0.2504494488239288,1.1289225816726685,291.2412109375,291.1499938964844,289.0347595214844,286.9774475097656,291.2325134277344,297.3319702148437,291.2406616210937,1.0,0.4607500731945038,1.0,1.0,0.3265452682971954,1.0,-2.5514657497406006,1.8763707876205444,0.6750950217247009,1.300086259841919,0.0,0.0,0.0,77.60494995117188,60.0,-14.200678825378418,-0.0,1282.953857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.8954347372055054,0.252593845129013,0.2275076806545257,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23486328125,0.9781053066253662,0.323369950056076,0.3519268333911896,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23492431640625,0.9092135429382324,0.2640314400196075,0.1848545372486114,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348937988281,0.950347661972046,0.2967031598091125,0.2809854745864868,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349548339844,0.8935545682907104,0.250800222158432,1.1295148134231567,291.2348022460937,291.1499938964844,289.045166015625,286.9653625488281,291.2247314453125,297.33087158203125,291.2341613769531,1.0,0.4575902223587036,1.0,1.0,0.3246380984783172,1.0,-2.55573844909668,1.884209394454956,0.6715289950370789,1.3069639205932615,0.0,0.0,0.0,72.48751831054688,63.0,-16.174577713012695,-0.0,1266.012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.926647126674652,0.2541958093643188,0.2287819385528564,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.9990000128746032,0.3259934186935425,0.3501481115818023,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.942793309688568,0.2659735679626465,0.1860793232917785,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9808387160301208,0.298954039812088,0.2829332947731018,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9231217503547668,0.2514678835868835,1.1316800117492676,291.2203674316406,291.1499938964844,289.0655517578125,286.94049072265625,291.2082214355469,297.32861328125,291.2196350097656,1.0,0.4554548859596252,1.0,1.0,0.3208237588405609,1.0,-2.561885595321656,1.8983540534973145,0.6635314226150513,1.3198456764221191,0.0,0.0,0.0,67.94924926757812,66.0,-19.363344192504883,-0.0,1253.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.926647126674652,0.2541958093643188,0.2287819385528564,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2204284667969,0.9990000128746032,0.3259934186935425,0.3501481115818023,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22052001953125,0.942793309688568,0.2659735679626465,0.1860793232917785,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.220458984375,0.9808387160301208,0.298954039812088,0.2829332947731018,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2205505371094,0.9231217503547668,0.2514678835868835,1.1316800117492676,291.2203674316406,291.1499938964844,289.0655517578125,286.94049072265625,291.2082214355469,297.32861328125,291.2196350097656,1.0,0.4554548859596252,1.0,1.0,0.3208237588405609,1.0,-2.561885595321656,1.8983540534973145,0.6635314226150513,1.3198456764221191,0.0,0.0,0.0,67.94924926757812,66.0,-19.363344192504883,-0.0,1253.84912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9362344741821288,0.2557061314582824,0.2301133424043655,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9990000128746032,0.3292910158634186,0.34297975897789,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9525068998336792,0.2678406238555908,0.1873600333929062,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9885924458503724,0.3011302947998047,0.2849571406841278,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.931403875350952,0.2520669996738434,1.1342281103134155,291.2037048339844,291.1499938964844,289.0852355957031,286.9149475097656,291.190673828125,297.3290710449219,291.20294189453125,1.0,0.4550186991691589,1.0,1.0,0.3170094192028045,1.0,-2.5629711151123047,1.909171462059021,0.6537997126579285,1.330289363861084,0.0,0.0,0.0,66.98160552978516,84.0,-22.058990478515625,-0.0,1251.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.9362344741821288,0.2557061314582824,0.2301133424043655,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9990000128746032,0.3292910158634186,0.34297975897789,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.203857421875,0.9525068998336792,0.2678406238555908,0.1873600333929062,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.20379638671875,0.9885924458503724,0.3011302947998047,0.2849571406841278,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038879394531,0.931403875350952,0.2520669996738434,1.1342281103134155,291.2037048339844,291.1499938964844,289.0852355957031,286.9149475097656,291.190673828125,297.3290710449219,291.20294189453125,1.0,0.4550186991691589,1.0,1.0,0.3170094192028045,1.0,-2.5629711151123047,1.909171462059021,0.6537997126579285,1.330289363861084,0.0,0.0,0.0,66.98160552978516,84.0,-22.058990478515625,-0.0,1251.033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9205746054649352,0.2572128772735595,0.231548398733139,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9990000128746032,0.3321824967861175,0.3601348102092743,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9374812841415404,0.2697173058986664,0.1887313276529312,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.97662353515625,0.303316056728363,0.2871032953262329,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9146667718887328,0.2526823282241821,1.1373953819274902,291.19464111328125,291.1499938964844,289.1041564941406,286.8889465332031,291.19012451171875,297.328125,291.1946105957031,1.0,0.4618608653545379,1.0,1.0,0.3146708607673645,1.0,-2.590174674987793,1.933836817741394,0.6563378572463989,1.348460674285889,0.0,0.0,0.0,70.37073516845703,102.0,-12.727941513061523,-0.0,1300.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
