time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9205746054649352,0.2572128772735595,0.231548398733139,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.9990000128746032,0.3321824967861175,0.3601348102092743,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9374812841415404,0.2697173058986664,0.1887313276529312,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.97662353515625,0.303316056728363,0.2871032953262329,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947021484375,0.9146667718887328,0.2526823282241821,1.1373953819274902,291.19464111328125,291.1499938964844,289.1041564941406,286.8889465332031,291.19012451171875,297.328125,291.1946105957031,1.0,0.4618608653545379,1.0,1.0,0.3146708607673645,1.0,-2.590174674987793,1.933836817741394,0.6563378572463989,1.348460674285889,0.0,0.0,0.0,70.37073516845703,102.0,-12.727941513061523,-0.0,1300.2601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8703388571739197,0.2586429119110107,0.2332430630922317,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.954088807106018,0.3340831696987152,0.364007294178009,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8845894932746887,0.2715265154838562,0.1903111338615417,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9222195744514464,0.3054360747337341,0.2895328402519226,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8645004034042358,0.2532179057598114,1.1418672800064087,291.1906433105469,291.1499938964844,289.12225341796875,286.8627624511719,291.1864318847656,297.32177734375,291.1904296875,1.0,0.4721263945102691,1.0,1.0,0.312332272529602,1.0,-2.60664963722229,1.95114541053772,0.6555043458938599,1.3622974157333374,0.0,0.0,0.0,81.37370300292969,120.0,-8.441619873046875,-0.0,1370.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8703388571739197,0.2586429119110107,0.2332430630922317,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.954088807106018,0.3340831696987152,0.364007294178009,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8845894932746887,0.2715265154838562,0.1903111338615417,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.9222195744514464,0.3054360747337341,0.2895328402519226,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.190673828125,0.8645004034042358,0.2532179057598114,1.1418672800064087,291.1906433105469,291.1499938964844,289.12225341796875,286.8627624511719,291.1864318847656,297.32177734375,291.1904296875,1.0,0.4721263945102691,1.0,1.0,0.312332272529602,1.0,-2.60664963722229,1.95114541053772,0.6555043458938599,1.3622974157333374,0.0,0.0,0.0,81.37370300292969,120.0,-8.441619873046875,-0.0,1370.0845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8485710620880127,0.2593308687210083,0.2341065108776092,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.9266133308410645,0.3351230323314667,0.3653951585292816,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8620726466178894,0.2724085450172424,0.1911165565252304,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.8968473672866821,0.3064747452735901,0.2907697558403015,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.8426898717880249,0.2534591257572174,1.1441810131072998,291.1880798339844,291.1499938964844,289.1309814453125,286.84967041015625,291.1842956542969,297.3191833496094,291.1878967285156,1.0,0.4780172705650329,1.0,1.0,0.3111629784107208,1.0,-2.614635944366455,1.9596757888793943,0.6549602150917053,1.3689775466918943,0.0,0.0,0.0,88.07591247558594,120.0,-7.7480549812316895,-0.0,1410.2496337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8296144008636475,0.2600025534629822,0.234977513551712,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.9021668434143066,0.336194783449173,0.3668557405471802,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8424263000488281,0.2732768058776855,0.1919297724962234,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8752952218055725,0.3075002431869507,0.2920178771018982,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866149902344,0.8235862851142883,0.2536849081516266,1.1465365886688232,291.1866149902344,291.1499938964844,289.13946533203125,286.83660888671875,291.1851501464844,297.3168029785156,291.1866760253906,1.0,0.4842418134212494,1.0,1.0,0.3104040920734405,1.0,-2.622515916824341,1.9671128988265991,0.6554030179977417,1.374618411064148,0.0,0.0,0.0,95.37140655517578,123.0,-5.350797176361084,-0.0,1453.2998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8087800145149231,0.2613261640071869,0.2365221530199051,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8779964447021484,0.3384032845497131,0.3696532845497131,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8218376636505127,0.2749947607517242,0.1934052407741546,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8526332378387451,0.3095320463180542,0.2943100929260254,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8014514446258545,0.2541109919548034,1.1502501964569092,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,297.312744140625,291.1868591308594,1.0,0.4926759898662567,1.0,1.0,0.3088862895965576,1.0,-2.636287212371826,1.98052191734314,0.6557652354240417,1.3849101066589355,0.0,0.0,0.0,105.36599731445312,126.0,-1.3877968788146973,-0.0,1516.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8087800145149231,0.2613261640071869,0.2365221530199051,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8779964447021484,0.3384032845497131,0.3696532845497131,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8218376636505127,0.2749947607517242,0.1934052407741546,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8526332378387451,0.3095320463180542,0.2943100929260254,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867980957031,0.8014514446258545,0.2541109919548034,1.1502501964569092,291.1867980957031,291.1429443359375,289.1556701660156,286.810791015625,291.1867980957031,297.312744140625,291.1868591308594,1.0,0.4926759898662567,1.0,1.0,0.3088862895965576,1.0,-2.636287212371826,1.98052191734314,0.6557652354240417,1.3849101066589355,0.0,0.0,0.0,105.36599731445312,126.0,-1.3877968788146973,-0.0,1516.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957950830459595,0.2626485228538513,0.2379571497440338,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8644955158233643,0.3406683206558227,0.3723960816860199,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097811937332153,0.2767113745212555,0.1947952508926391,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8401625752449036,0.3115598261356354,0.2964843809604645,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876138091087341,0.2545296847820282,1.153382420539856,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876525878906,297.3094177246094,291.187255859375,1.0,0.4991584420204162,1.0,1.0,0.3073684871196747,1.0,-2.648924827575684,1.993197321891785,0.6557276248931885,1.3946921825408936,0.0,0.0,0.0,112.54054260253906,114.0,-0.0341699980199337,-0.0,1566.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7957950830459595,0.2626485228538513,0.2379571497440338,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8644955158233643,0.3406683206558227,0.3723960816860199,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8097811937332153,0.2767113745212555,0.1947952508926391,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.8401625752449036,0.3115598261356354,0.2964843809604645,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.18719482421875,0.7876138091087341,0.2545296847820282,1.153382420539856,291.18719482421875,291.1241149902344,289.1708679199219,286.7854919433594,291.1876525878906,297.3094177246094,291.187255859375,1.0,0.4991584420204162,1.0,1.0,0.3073684871196747,1.0,-2.648924827575684,1.993197321891785,0.6557276248931885,1.3946921825408936,0.0,0.0,0.0,112.54054260253906,114.0,-0.0341699980199337,-0.0,1566.5501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985163927078247,0.2639728188514709,0.2391154468059539,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8678537607192993,0.3429587483406067,0.3748373985290527,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127220273017883,0.2784305810928345,0.1959705650806427,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8431994915008545,0.3135861754417419,0.2983647584915161,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.789398729801178,0.2549493908882141,1.1551247835159302,291.1845092773437,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,297.3066101074219,291.184326171875,1.0,0.4997554123401642,1.0,1.0,0.3052034378051758,1.0,-2.658636569976806,2.0056066513061523,0.6530300974845886,1.4048857688903809,0.0,0.0,0.0,112.20921325683594,102.0,-3.5174548625946045,-0.0,1578.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.7985163927078247,0.2639728188514709,0.2391154468059539,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8678537607192993,0.3429587483406067,0.3748373985290527,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.8127220273017883,0.2784305810928345,0.1959705650806427,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845092773437,0.8431994915008545,0.3135861754417419,0.2983647584915161,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.789398729801178,0.2549493908882141,1.1551247835159302,291.1845092773437,291.1066589355469,289.1849670410156,286.76104736328125,291.1820983886719,297.3066101074219,291.184326171875,1.0,0.4997554123401642,1.0,1.0,0.3052034378051758,1.0,-2.658636569976806,2.0056066513061523,0.6530300974845886,1.4048857688903809,0.0,0.0,0.0,112.20921325683594,102.0,-3.5174548625946045,-0.0,1578.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8113245964050293,0.2653052806854248,0.2401027232408523,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8823140859603882,0.3452630639076233,0.3770810663700104,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8251733779907227,0.2801595330238342,0.197013646364212,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8564921617507935,0.3156166076660156,0.3000609278678894,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8013218641281128,0.2553813755512237,1.156024694442749,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751403808594,297.30426025390625,291.1788635253906,1.0,0.4971332848072052,1.0,1.0,0.3030383884906769,1.0,-2.666541814804077,2.016873836517334,0.6496679782867432,1.4143115282058716,0.0,0.0,0.0,107.0821304321289,90.0,-6.588021755218506,-0.0,1566.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8113245964050293,0.2653052806854248,0.2401027232408523,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8823140859603882,0.3452630639076233,0.3770810663700104,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8251733779907227,0.2801595330238342,0.197013646364212,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791381835937,0.8564921617507935,0.3156166076660156,0.3000609278678894,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1791687011719,0.8013218641281128,0.2553813755512237,1.156024694442749,291.1791076660156,291.0906677246094,289.1978454589844,286.7376708984375,291.1751403808594,297.30426025390625,291.1788635253906,1.0,0.4971332848072052,1.0,1.0,0.3030383884906769,1.0,-2.666541814804077,2.016873836517334,0.6496679782867432,1.4143115282058716,0.0,0.0,0.0,107.0821304321289,90.0,-6.588021755218506,-0.0,1566.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8202911615371704,0.2659743726253509,0.2405577301979065,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1758728027344,0.8930879831314087,0.3464185297489166,0.3781569600105285,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8342269062995911,0.2810280919075012,0.197505846619606,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.866535484790802,0.3166338801383972,0.3008673191070556,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.8102704882621765,0.2556032538414001,1.1562933921813965,291.1758728027344,291.083251953125,289.2038269042969,286.7264709472656,291.1712646484375,297.3031921386719,291.1755676269531,1.0,0.4950319230556488,1.0,1.0,0.3019558787345886,1.0,-2.6700963973999023,2.022244930267334,0.6478515863418579,1.4188477993011477,0.0,0.0,0.0,103.4003677368164,90.0,-7.78932523727417,-0.0,1554.70068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.830980122089386,0.2666424512863159,0.2409943044185638,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.906323254108429,0.3475733399391174,0.3792106807231903,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.8453931212425232,0.2818971574306488,0.1979844570159912,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.8790062069892883,0.3176504671573639,0.3016541302204132,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.8206727504730225,0.2558275163173675,1.1564815044403076,291.1705017089844,291.07623291015625,289.2095031738281,286.71563720703125,291.16162109375,297.3021545410156,291.1697998046875,1.0,0.4925602376461029,1.0,1.0,0.300121396780014,1.0,-2.673469066619873,2.029409885406494,0.6440593600273132,1.4252111911773682,0.0,0.0,0.0,99.19790649414062,78.0,-12.382826805114746,-0.0,1540.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8596374988555908,0.267940878868103,0.2418038100004196,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9446309804916382,0.3498494327068329,0.3812446594238281,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.875872015953064,0.2836073637008667,0.1988979130983352,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9126474857330322,0.319653183221817,0.3031657934188843,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8476191163063049,0.2562583386898041,1.1566169261932373,291.153076171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1401672363281,297.2998962402344,291.1522521972656,1.0,0.4868038296699524,1.0,1.0,0.2964524328708648,1.0,-2.67964506149292,2.043629646301269,0.6360154151916504,1.437957763671875,0.0,0.0,0.0,89.70650482177734,66.0,-21.233997344970703,-0.0,1505.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532897949219,0.8596374988555908,0.267940878868103,0.2418038100004196,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.9446309804916382,0.3498494327068329,0.3812446594238281,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.875872015953064,0.2836073637008667,0.1988979130983352,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.9126474857330322,0.319653183221817,0.3031657934188843,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8476191163063049,0.2562583386898041,1.1566169261932373,291.153076171875,291.0634155273437,289.2198181152344,286.6951904296875,291.1401672363281,297.2998962402344,291.1522521972656,1.0,0.4868038296699524,1.0,1.0,0.2964524328708648,1.0,-2.67964506149292,2.043629646301269,0.6360154151916504,1.437957763671875,0.0,0.0,0.0,89.70650482177734,66.0,-21.233997344970703,-0.0,1505.58740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9035475850105286,0.2691860496997833,0.2425313889980316,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9912952184677124,0.3520747721195221,0.3831835091114044,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.9230995774269104,0.285275787115097,0.1997561007738113,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9649009704589844,0.3216094374656677,0.3045987784862518,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8892273306846619,0.2566569745540619,1.1564470529556274,291.1329345703125,291.0523681640625,289.228759765625,286.6766052246094,291.1175537109375,297.29736328125,291.1319885253906,1.0,0.4802985489368438,1.0,1.0,0.2927834689617157,1.0,-2.6850903034210205,2.0573654174804688,0.6277250647544861,1.4503847360610962,0.0,0.0,0.0,79.28180694580078,69.0,-26.432504653930664,-0.0,1465.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.9035475850105286,0.2691860496997833,0.2425313889980316,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13299560546875,0.9912952184677124,0.3520747721195221,0.3831835091114044,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.9230995774269104,0.285275787115097,0.1997561007738113,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.9649009704589844,0.3216094374656677,0.3045987784862518,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.8892273306846619,0.2566569745540619,1.1564470529556274,291.1329345703125,291.0523681640625,289.228759765625,286.6766052246094,291.1175537109375,297.29736328125,291.1319885253906,1.0,0.4802985489368438,1.0,1.0,0.2927834689617157,1.0,-2.6850903034210205,2.0573654174804688,0.6277250647544861,1.4503847360610962,0.0,0.0,0.0,79.28180694580078,69.0,-26.432504653930664,-0.0,1465.4544677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.92548406124115,0.2703452706336975,0.2434573918581009,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.354638010263443,0.373811662197113,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.9465740323066713,0.2868702411651611,0.2007764130830764,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9847548604011536,0.3234855830669403,0.3062456548213959,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.9081846475601196,0.2569868862628937,1.1573436260223389,291.1113586425781,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,297.2958068847656,291.1102905273437,1.0,0.4773838520050049,1.0,1.0,0.2893815636634826,1.0,-2.6807069778442383,2.06358289718628,0.6171241402626038,1.4576175212860107,0.0,0.0,0.0,75.5267562866211,72.0,-29.54261779785156,-0.0,1442.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116027832031,0.92548406124115,0.2703452706336975,0.2434573918581009,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114501953125,0.9990000128746032,0.354638010263443,0.373811662197113,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.111572265625,0.9465740323066713,0.2868702411651611,0.2007764130830764,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1114807128906,0.9847548604011536,0.3234855830669403,0.3062456548213959,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11163330078125,0.9081846475601196,0.2569868862628937,1.1573436260223389,291.1113586425781,291.0430908203125,289.2362060546875,286.66015625,291.0941467285156,297.2958068847656,291.1102905273437,1.0,0.4773838520050049,1.0,1.0,0.2893815636634826,1.0,-2.6807069778442383,2.06358289718628,0.6171241402626038,1.4576175212860107,0.0,0.0,0.0,75.5267562866211,72.0,-29.54261779785156,-0.0,1442.33349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344010949134828,0.2714312970638275,0.2443997412919998,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.9990000128746032,0.35804083943367,0.3661242723464966,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9556225538253784,0.2884058356285095,0.2018194645643234,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.991802990436554,0.3252967894077301,0.3079178631305694,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9155850410461426,0.2572690546512604,1.1584279537200928,291.08843994140625,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,297.2978820800781,291.08740234375,1.0,0.4763191342353821,1.0,1.0,0.2859796583652496,1.0,-2.6783668994903564,2.071183443069458,0.6071835160255432,1.465574026107788,0.0,0.0,0.0,74.29251098632812,90.0,-31.139524459838867,-0.0,1433.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08868408203125,0.9344010949134828,0.2714312970638275,0.2443997412919998,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0885314941406,0.9990000128746032,0.35804083943367,0.3661242723464966,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.088623046875,0.9556225538253784,0.2884058356285095,0.2018194645643234,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.991802990436554,0.3252967894077301,0.3079178631305694,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9155850410461426,0.2572690546512604,1.1584279537200928,291.08843994140625,291.0357360839844,289.2421264648437,286.6461181640625,291.07086181640625,297.2978820800781,291.08740234375,1.0,0.4763191342353821,1.0,1.0,0.2859796583652496,1.0,-2.6783668994903564,2.071183443069458,0.6071835160255432,1.465574026107788,0.0,0.0,0.0,74.29251098632812,90.0,-31.139524459838867,-0.0,1433.5634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.930001139640808,0.2719705998897552,0.2449086904525756,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770568847656,0.9990000128746032,0.3596732318401336,0.3713706135749817,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771484375,0.9516573548316956,0.2891749143600464,0.2023737430572509,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0770874023437,0.9888098239898682,0.3262009918689728,0.308795690536499,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.07720947265625,0.910917103290558,0.2574161291122436,1.159202218055725,291.07696533203125,291.0328063964844,289.2445068359375,286.6400451660156,291.06085205078125,297.2987670898437,291.0760803222656,1.0,0.4786913692951202,1.0,1.0,0.2842786908149719,1.0,-2.687088966369629,2.0819005966186523,0.6051883697509766,1.4740214347839355,0.0,0.0,0.0,75.37138366699219,90.0,-30.83861541748047,-0.0,1450.3876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.92011958360672,0.2725066244602203,0.2454526275396347,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.9990000128746032,0.3608384430408478,0.3825576901435852,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0685119628906,0.9421854615211488,0.2899441123008728,0.2029576897621154,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.981389820575714,0.3271038234233856,0.3097121119499206,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06854248046875,0.901586413383484,0.2575637400150299,1.160177230834961,291.0683898925781,291.0303955078125,289.2464599609375,286.6347045898437,291.0569152832031,297.2975158691406,291.0679626464844,1.0,0.4825568497180938,1.0,1.0,0.2832933962345123,1.0,-2.7023966312408447,2.095398187637329,0.6069984436035156,1.4839321374893188,0.0,0.0,0.0,77.6142807006836,108.0,-26.19165802001953,-0.0,1481.7352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8772323727607727,0.2735156118869781,0.2467388212680816,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.969854772090912,0.3619799613952636,0.3945300877094269,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8961818218231201,0.2914243638515472,0.2042843103408813,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9370573163032532,0.3288475275039673,0.311755895614624,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.8603708744049072,0.2577828466892242,1.1630939245224,291.0569152832031,291.027099609375,289.2491149902344,286.6261901855469,291.0461730957031,297.28887939453125,291.05633544921875,1.0,0.4927238821983337,1.0,1.0,0.2813228070735931,1.0,-2.723612070083618,2.115566730499268,0.6080453991889954,1.499537706375122,0.0,0.0,0.0,87.98152160644531,126.0,-20.006011962890625,-0.0,1559.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570678710937,0.8772323727607727,0.2735156118869781,0.2467388212680816,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569763183594,0.969854772090912,0.3619799613952636,0.3945300877094269,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570373535156,0.8961818218231201,0.2914243638515472,0.2042843103408813,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570068359375,0.9370573163032532,0.3288475275039673,0.311755895614624,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0570983886719,0.8603708744049072,0.2577828466892242,1.1630939245224,291.0569152832031,291.027099609375,289.2491149902344,286.6261901855469,291.0461730957031,297.28887939453125,291.05633544921875,1.0,0.4927238821983337,1.0,1.0,0.2813228070735931,1.0,-2.723612070083618,2.115566730499268,0.6080453991889954,1.499537706375122,0.0,0.0,0.0,87.98152160644531,126.0,-20.006011962890625,-0.0,1559.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.835908830165863,0.2744283676147461,0.2480984777212143,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.9181454181671144,0.3633741438388824,0.3965711891651153,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530442118644714,0.2928173243999481,0.2056739330291748,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8879490494728088,0.3305009305477142,0.313882052898407,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8202584385871887,0.2578960657119751,1.166317105293274,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,297.2817687988281,291.0421447753906,1.0,0.5042794346809387,1.0,1.0,0.2793522477149963,1.0,-2.735896587371826,2.129560708999634,0.6063359379768372,1.5107542276382446,0.0,0.0,0.0,102.49385833740234,144.0,-19.79595184326172,-0.0,1644.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.835908830165863,0.2744283676147461,0.2480984777212143,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.9181454181671144,0.3633741438388824,0.3965711891651153,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428771972656,0.8530442118644714,0.2928173243999481,0.2056739330291748,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.8879490494728088,0.3305009305477142,0.313882052898407,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.8202584385871887,0.2578960657119751,1.166317105293274,291.0427551269531,291.0260009765625,289.25,286.620849609375,291.0321960449219,297.2817687988281,291.0421447753906,1.0,0.5042794346809387,1.0,1.0,0.2793522477149963,1.0,-2.735896587371826,2.129560708999634,0.6063359379768372,1.5107542276382446,0.0,0.0,0.0,102.49385833740234,144.0,-19.79595184326172,-0.0,1644.6605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7967246174812317,0.272986888885498,0.2479644268751144,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8721997737884521,0.3626185059547424,0.3971277773380279,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8144039511680603,0.2917859852313995,0.2058762609958648,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8457298278808594,0.329704612493515,0.3143868446350097,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793492674827576,0.2554112076759338,1.161407470703125,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.0182800292969,297.254638671875,291.0284729003906,1.0,0.5157550573348999,1.0,1.0,0.278542011976242,1.0,-2.7312865257263184,2.1286160945892334,0.6026705503463745,1.5110381841659546,0.0,0.0,0.0,120.69561004638672,132.0,-19.451705932617188,-0.0,1722.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.7967246174812317,0.272986888885498,0.2479644268751144,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0291748046875,0.8721997737884521,0.3626185059547424,0.3971277773380279,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292663574219,0.8144039511680603,0.2917859852313995,0.2058762609958648,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0292053222656,0.8457298278808594,0.329704612493515,0.3143868446350097,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.029296875,0.7793492674827576,0.2554112076759338,1.161407470703125,291.0291442871094,291.0260009765625,289.25,286.6183776855469,291.0182800292969,297.254638671875,291.0284729003906,1.0,0.5157550573348999,1.0,1.0,0.278542011976242,1.0,-2.7312865257263184,2.1286160945892334,0.6026705503463745,1.5110381841659546,0.0,0.0,0.0,120.69561004638672,132.0,-19.451705932617188,-0.0,1722.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7842431664466858,0.2723147869110107,0.2474611699581146,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8596042990684509,0.3626380264759063,0.3972672522068023,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023443222045898,0.2914209067821502,0.205712080001831,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340627551078796,0.3295431137084961,0.3143621385097503,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660360336303711,0.2534309029579162,1.1532349586486816,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2384033203125,291.0154113769531,1.0,0.5177478790283203,1.0,1.0,0.2777318060398102,1.0,-2.720781087875366,2.123448848724365,0.5973321199417114,1.508195161819458,0.0,0.0,0.0,126.90615844726562,120.0,-18.43704605102539,-0.0,1735.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01611328125,0.7842431664466858,0.2723147869110107,0.2474611699581146,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160217285156,0.8596042990684509,0.3626380264759063,0.3972672522068023,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.8023443222045898,0.2914209067821502,0.205712080001831,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160522460937,0.8340627551078796,0.3295431137084961,0.3143621385097503,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0161437988281,0.7660360336303711,0.2534309029579162,1.1532349586486816,291.0159912109375,291.0260009765625,289.25,286.6181945800781,291.0057983398437,297.2384033203125,291.0154113769531,1.0,0.5177478790283203,1.0,1.0,0.2777318060398102,1.0,-2.720781087875366,2.123448848724365,0.5973321199417114,1.508195161819458,0.0,0.0,0.0,126.90615844726562,120.0,-18.43704605102539,-0.0,1735.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.7841629981994629,0.272169679403305,0.247278094291687,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099792480469,0.8598398566246033,0.362842857837677,0.397422581911087,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0100402832031,0.8024084568023682,0.291416198015213,0.2056692689657211,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.010009765625,0.834206223487854,0.329635351896286,0.3143967390060425,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.76528000831604,0.25261190533638,1.149315357208252,291.00994873046875,291.0260009765625,289.25,286.6189270019531,291.0002746582031,297.23309326171875,291.0093994140625,1.0,0.5168420076370239,1.0,1.0,0.2773267030715942,1.0,-2.7160024642944336,2.121195077896118,0.5948072671890259,1.5069788694381714,0.0,0.0,0.0,126.6649932861328,120.0,-17.606157302856445,-0.0,1727.802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.7866281270980835,0.2721129655838012,0.2471308708190918,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8627630472183228,0.3631407022476196,0.3976255655288696,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.8050708770751953,0.2914994060993194,0.2056522071361541,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.005859375,0.8368117809295654,0.3298137187957763,0.3144640624523163,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00592041015625,0.766943097114563,0.2518885433673858,1.145579814910889,291.005859375,291.0260009765625,289.25,286.62017822265625,290.9998779296875,297.2290344238281,291.0056457519531,1.0,0.5150708556175232,1.0,1.0,0.2775896787643432,1.0,-2.7116081714630127,2.1175124645233154,0.594095766544342,1.5042537450790403,0.0,0.0,0.0,124.99529266357422,108.0,-13.633066177368164,-0.0,1713.589599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976342439651489,0.2722188234329223,0.2469349503517151,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8751768469810486,0.3639688789844513,0.3981648683547973,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161249756813049,0.2918929755687713,0.2056977450847625,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480278849601746,0.3303923606872558,0.3147014379501343,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.776120662689209,0.2507021725177765,1.1387553215026855,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,297.2239074707031,291.0035095214844,1.0,0.5097420811653137,1.0,1.0,0.2781156599521637,1.0,-2.704073429107666,2.110799789428711,0.5932735204696655,1.4991745948791504,0.0,0.0,0.0,118.65035247802734,96.0,-5.858444213867188,-0.0,1673.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
