time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.7976342439651489,0.2722188234329223,0.2469349503517151,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8751768469810486,0.3639688789844513,0.3981648683547973,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8161249756813049,0.2918929755687713,0.2056977450847625,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.8480278849601746,0.3303923606872558,0.3147014379501343,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0035705566406,0.776120662689209,0.2507021725177765,1.1387553215026855,291.0035705566406,291.0260009765625,289.25,286.6241760253906,291.00115966796875,297.2239074707031,291.0035095214844,1.0,0.5097420811653137,1.0,1.0,0.2781156599521637,1.0,-2.704073429107666,2.110799789428711,0.5932735204696655,1.4991745948791504,0.0,0.0,0.0,118.65035247802734,96.0,-5.858444213867188,-0.0,1673.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8152043223381042,0.2725332081317901,0.2468505203723907,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954771757125854,0.3650232553482055,0.3988578021526336,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.833142101764679,0.2925159335136413,0.2058425098657608,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8667081594467163,0.3311933875083923,0.3150664269924164,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7922396659851074,0.2497960776090622,1.132789969444275,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,297.221435546875,291.0036926269531,1.0,0.5029416680335999,1.0,1.0,0.2786416411399841,1.0,-2.698138475418091,2.1052160263061523,0.5929226279258728,1.4948697090148926,0.0,0.0,0.0,109.78768920898438,84.0,-1.3322116136550903,-0.0,1623.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8152043223381042,0.2725332081317901,0.2468505203723907,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8954771757125854,0.3650232553482055,0.3988578021526336,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.833142101764679,0.2925159335136413,0.2058425098657608,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.003662109375,0.8667081594467163,0.3311933875083923,0.3150664269924164,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0036315917969,0.7922396659851074,0.2497960776090622,1.132789969444275,291.003662109375,291.0260009765625,289.25,286.6300354003906,291.0033874511719,297.221435546875,291.0036926269531,1.0,0.5029416680335999,1.0,1.0,0.2786416411399841,1.0,-2.698138475418091,2.1052160263061523,0.5929226279258728,1.4948697090148926,0.0,0.0,0.0,109.78768920898438,84.0,-1.3322116136550903,-0.0,1623.8804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.838226318359375,0.2729925811290741,0.2468524426221847,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258902668952942,0.3662370145320892,0.3996717929840088,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574498891830444,0.2933080196380615,0.2060711532831192,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937955498695374,0.3321553766727447,0.3155374825000763,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8151164650917053,0.2491058856248855,1.12758207321167,291.0069885253906,291.0260009765625,289.25,286.6376037597656,291.009521484375,297.2206115722656,291.0071716308594,1.0,0.4953308701515198,1.0,1.0,0.2795949876308441,1.0,-2.693572521209717,2.0994787216186523,0.5940937995910645,1.4901126623153689,0.0,0.0,0.0,99.52010345458984,72.0,3.4987986087799072,-0.0,1570.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.838226318359375,0.2729925811290741,0.2468524426221847,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.9258902668952942,0.3662370145320892,0.3996717929840088,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8574498891830444,0.2933080196380615,0.2060711532831192,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069580078125,0.8937955498695374,0.3321553766727447,0.3155374825000763,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0069274902344,0.8151164650917053,0.2491058856248855,1.12758207321167,291.0069885253906,291.0260009765625,289.25,286.6376037597656,291.009521484375,297.2206115722656,291.0071716308594,1.0,0.4953308701515198,1.0,1.0,0.2795949876308441,1.0,-2.693572521209717,2.0994787216186523,0.5940937995910645,1.4901126623153689,0.0,0.0,0.0,99.52010345458984,72.0,3.4987986087799072,-0.0,1570.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8712961673736572,0.2735665142536163,0.2469322979450225,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.968064546585083,0.3675750494003296,0.400591492652893,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928955793380737,0.2942363619804382,0.2063759267330169,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9345136880874634,0.3332444727420807,0.3161030113697052,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449210524559021,0.2485899329185485,1.1230435371398926,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,297.220947265625,291.0126647949219,1.0,0.4872770607471466,1.0,1.0,0.2805483639240265,1.0,-2.690220355987549,2.094559669494629,0.5956606864929199,1.4859052896499634,0.0,0.0,0.0,88.45794677734375,60.0,6.558471202850342,-0.0,1514.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8712961673736572,0.2735665142536163,0.2469322979450225,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.968064546585083,0.3675750494003296,0.400591492652893,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123596191406,0.8928955793380737,0.2942363619804382,0.2063759267330169,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01239013671875,0.9345136880874634,0.3332444727420807,0.3161030113697052,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0123291015625,0.8449210524559021,0.2485899329185485,1.1230435371398926,291.01239013671875,291.0260009765625,289.25,286.646728515625,291.0163879394531,297.220947265625,291.0126647949219,1.0,0.4872770607471466,1.0,1.0,0.2805483639240265,1.0,-2.690220355987549,2.094559669494629,0.5956606864929199,1.4859052896499634,0.0,0.0,0.0,88.45794677734375,60.0,6.558471202850342,-0.0,1514.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8938155770301819,0.273887425661087,0.2469975650310516,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9902244806289672,0.3682806193828583,0.4010851085186004,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0154724121094,0.9173043966293336,0.2947419285774231,0.2065533697605133,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0155029296875,0.9610472917556764,0.333826869726181,0.3164163529872894,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01544189453125,0.8651970028877258,0.2483853995800018,1.1209923028945925,291.0155029296875,291.0260009765625,289.25,286.6518249511719,291.0199890136719,297.22137451171875,291.01580810546875,1.0,0.4831525981426239,1.0,1.0,0.2810250520706177,1.0,-2.688936948776245,2.0923759937286377,0.5965608954429626,1.483991265296936,0.0,0.0,0.0,82.74635314941406,60.0,7.564015865325928,-0.0,1486.7452392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.9137033224105836,0.2742020189762115,0.2471338957548141,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9990000128746032,0.3691189885139465,0.3922820687294006,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.939888834953308,0.2952456474304199,0.2067892104387283,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0186462402344,0.9806811809539796,0.3344053626060486,0.3168067932128906,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01861572265625,0.8829413056373596,0.2481855005025863,1.1193463802337646,291.0186767578125,291.0260009765625,289.25,286.6572570800781,291.02032470703125,297.2221374511719,291.0186767578125,1.0,0.4785566627979278,1.0,1.0,0.2812764644622803,1.0,-2.6787354946136475,2.084463119506836,0.5942721962928772,1.4787698984146118,0.0,0.0,0.0,78.32392120361328,63.0,6.920757293701172,-0.0,1452.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9336783289909364,0.2748355865478515,0.2475762069225311,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723621368408203,0.3716239333152771,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9598224759101868,0.2962769269943237,0.2074050605297088,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9959903955459596,0.3355815410614013,0.3177779912948608,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8988511562347412,0.2478402554988861,1.1170976161956787,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,297.230712890625,291.0195007324219,1.0,0.4731244146823883,1.0,1.0,0.2817793190479278,1.0,-2.656841278076172,2.067833185195923,0.5890082120895386,1.4667359590530396,0.0,0.0,0.0,74.34949493408203,81.0,3.4026150703430176,-0.0,1404.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9336783289909364,0.2748355865478515,0.2475762069225311,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9990000128746032,0.3723621368408203,0.3716239333152771,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9598224759101868,0.2962769269943237,0.2074050605297088,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9959903955459596,0.3355815410614013,0.3177779912948608,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8988511562347412,0.2478402554988861,1.1170976161956787,291.0194702148437,291.0260009765625,289.25,286.6690673828125,291.0208740234375,297.230712890625,291.0195007324219,1.0,0.4731244146823883,1.0,1.0,0.2817793190479278,1.0,-2.656841278076172,2.067833185195923,0.5890082120895386,1.4667359590530396,0.0,0.0,0.0,74.34949493408203,81.0,3.4026150703430176,-0.0,1404.9168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9281668663024902,0.275538295507431,0.2482250481843948,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.3757261335849762,0.3783116340637207,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9550666809082032,0.2974033057689667,0.2081996351480484,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924636483192444,0.3368465304374695,0.3189847767353058,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8931146860122681,0.2476347684860229,1.1162049770355225,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,297.2398376464844,291.0239562988281,1.0,0.4759446978569031,1.0,1.0,0.2822822034358978,1.0,-2.665904998779297,2.0728871822357178,0.5930178761482239,1.469295859336853,0.0,0.0,0.0,75.65914154052734,99.0,6.459928035736084,-0.0,1423.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02349853515625,0.9281668663024902,0.275538295507431,0.2482250481843948,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235595703125,0.9990000128746032,0.3757261335849762,0.3783116340637207,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9550666809082032,0.2974033057689667,0.2081996351480484,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0235290527344,0.9924636483192444,0.3368465304374695,0.3189847767353058,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0234680175781,0.8931146860122681,0.2476347684860229,1.1162049770355225,291.0235595703125,291.0260009765625,289.25,286.6820068359375,291.0286560058594,297.2398376464844,291.0239562988281,1.0,0.4759446978569031,1.0,1.0,0.2822822034358978,1.0,-2.665904998779297,2.0728871822357178,0.5930178761482239,1.469295859336853,0.0,0.0,0.0,75.65914154052734,99.0,6.459928035736084,-0.0,1423.0194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045674800872804,0.2762775421142578,0.2490447014570236,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770793378353119,0.406311959028244,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312789440155028,0.2985885143280029,0.2091432213783264,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9735416173934937,0.3381649553775787,0.3203875720500946,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8716960549354553,0.2475016117095947,1.1163753271102903,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.0371398925781,297.2388610839844,291.0310363769531,1.0,0.4847511649131775,1.0,1.0,0.2824181318283081,1.0,-2.699021100997925,2.095670223236084,0.6033506989479065,1.4844266176223757,0.0,0.0,0.0,81.25921630859375,117.0,9.071064949035645,-0.0,1493.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9045674800872804,0.2762775421142578,0.2490447014570236,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9990000128746032,0.3770793378353119,0.406311959028244,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.9312789440155028,0.2985885143280029,0.2091432213783264,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.030517578125,0.9735416173934937,0.3381649553775787,0.3203875720500946,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.8716960549354553,0.2475016117095947,1.1163753271102903,291.0305480957031,291.0260009765625,289.25,286.6958923339844,291.0371398925781,297.2388610839844,291.0310363769531,1.0,0.4847511649131775,1.0,1.0,0.2824181318283081,1.0,-2.699021100997925,2.095670223236084,0.6033506989479065,1.4844266176223757,0.0,0.0,0.0,81.25921630859375,117.0,9.071064949035645,-0.0,1493.9332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8557665348052979,0.2769130170345306,0.2501467168331146,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9547110199928284,0.3771994709968567,0.4115400314331054,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8782963156700134,0.2996889650821686,0.2103201150894165,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9171332716941832,0.3393959105014801,0.3221031725406647,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261686563491821,0.247267484664917,1.1179929971694946,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,297.2308044433594,291.0364685058594,1.0,0.4957323670387268,1.0,1.0,0.2825540900230407,1.0,-2.7102646827697754,2.1030874252319336,0.6071771383285522,1.489858627319336,0.0,0.0,0.0,95.03661346435548,135.0,6.90706205368042,-0.0,1573.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8557665348052979,0.2769130170345306,0.2501467168331146,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9547110199928284,0.3771994709968567,0.4115400314331054,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362548828125,0.8782963156700134,0.2996889650821686,0.2103201150894165,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362854003906,0.9171332716941832,0.3393959105014801,0.3221031725406647,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0362243652344,0.8261686563491821,0.247267484664917,1.1179929971694946,291.0362854003906,291.0260009765625,289.25,286.71063232421875,291.0394287109375,297.2308044433594,291.0364685058594,1.0,0.4957323670387268,1.0,1.0,0.2825540900230407,1.0,-2.7102646827697754,2.1030874252319336,0.6071771383285522,1.489858627319336,0.0,0.0,0.0,95.03661346435548,135.0,6.90706205368042,-0.0,1573.79296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8364000916481018,0.2772045135498047,0.2506905496120453,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.9289121627807616,0.3775384128093719,0.4121516346931457,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8576784133911133,0.3002195060253143,0.2109078168869018,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375366210937,0.894060492515564,0.3399911224842071,0.3229595124721527,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375061035156,0.8070982694625854,0.2471278011798858,1.1187750101089478,291.0375366210937,291.0260009765625,289.25,286.71826171875,291.0404357910156,297.2284240722656,291.0376892089844,1.0,0.5016250610351562,1.0,1.0,0.2826220691204071,1.0,-2.7153615951538086,2.106487512588501,0.6088740825653076,1.491941213607788,0.0,0.0,0.0,102.64916229248048,135.0,5.453458309173584,-0.0,1615.6259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8193090558052063,0.2774802148342132,0.2512411177158355,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.90572327375412,0.3779856860637665,0.4129374921321869,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8397870063781738,0.3007377982139587,0.2115033715963363,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.8742130398750305,0.3405731618404388,0.3238258361816406,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.7885888814926147,0.2469761073589325,1.1196057796478271,291.0382080078125,291.0260009765625,289.25,286.7260131835937,291.0393981933594,297.2266845703125,291.0382080078125,1.0,0.5076554417610168,1.0,1.0,0.2823939323425293,1.0,-2.71959924697876,2.110021114349365,0.6095780730247498,1.4945106506347656,0.0,0.0,0.0,110.74851989746094,138.0,3.3439714908599854,-0.0,1659.2813720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989704012870789,0.2779971361160278,0.2521132230758667,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824593424797058,0.3790589570999145,0.4145234227180481,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8204493522644043,0.3017466366291046,0.2125222831964492,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8527753353118896,0.3417045176029205,0.3253215849399566,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677086591720581,0.246647298336029,1.1201701164245603,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,297.2242431640625,291.0370483398437,1.0,0.5154226422309875,1.0,1.0,0.281937688589096,1.0,-2.726007461547852,2.1157455444335938,0.6102620959281921,1.498808741569519,0.0,0.0,0.0,121.68586730957033,141.0,-0.2955194413661957,-0.0,1719.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.7989704012870789,0.2779971361160278,0.2521132230758667,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8824593424797058,0.3790589570999145,0.4145234227180481,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8204493522644043,0.3017466366291046,0.2125222831964492,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.037109375,0.8527753353118896,0.3417045176029205,0.3253215849399566,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0371398925781,0.7677086591720581,0.246647298336029,1.1201701164245603,291.037109375,291.0260009765625,289.25,286.741943359375,291.0366516113281,297.2242431640625,291.0370483398437,1.0,0.5154226422309875,1.0,1.0,0.281937688589096,1.0,-2.726007461547852,2.1157455444335938,0.6102620959281921,1.498808741569519,0.0,0.0,0.0,121.68586730957033,141.0,-0.2955194413661957,-0.0,1719.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7864996194839478,0.2785017490386963,0.2528451681137085,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691583275794983,0.3802594840526581,0.4161323010921478,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088313937187195,0.3027471601963043,0.2134356647729873,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.840695321559906,0.3428179621696472,0.3266660273075104,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554318308830261,0.2463121861219406,1.1200661659240725,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,297.2226867675781,291.03497314453125,1.0,0.5210183262825012,1.0,1.0,0.2814814150333404,1.0,-2.7311575412750244,2.1205971240997314,0.610560417175293,1.5024917125701904,0.0,0.0,0.0,129.32870483398438,129.0,-2.18874740600586,-0.0,1762.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7864996194839478,0.2785017490386963,0.2528451681137085,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.8691583275794983,0.3802594840526581,0.4161323010921478,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.8088313937187195,0.3027471601963043,0.2134356647729873,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350646972656,0.840695321559906,0.3428179621696472,0.3266660273075104,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0350952148437,0.7554318308830261,0.2463121861219406,1.1200661659240725,291.0350646972656,291.0260009765625,289.25,286.7582702636719,291.0337829589844,297.2226867675781,291.03497314453125,1.0,0.5210183262825012,1.0,1.0,0.2814814150333404,1.0,-2.7311575412750244,2.1205971240997314,0.610560417175293,1.5024917125701904,0.0,0.0,0.0,129.32870483398438,129.0,-2.18874740600586,-0.0,1762.6895751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875189781188965,0.2790183126926422,0.2532892227172851,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706850409507751,0.3815229833126068,0.4174674749374389,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102367520332336,0.3037598729133606,0.214126244187355,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8420725464820862,0.3439320921897888,0.3276987373828888,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555939555168152,0.2459903210401535,1.1185382604599,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,297.2217102050781,291.0325012207031,1.0,0.5206924080848694,1.0,1.0,0.2810747027397156,1.0,-2.7333247661590576,2.1232287883758545,0.6100960373878479,1.504654884338379,0.0,0.0,0.0,129.08387756347656,117.0,-3.1818251609802246,-0.0,1764.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7875189781188965,0.2790183126926422,0.2532892227172851,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8706850409507751,0.3815229833126068,0.4174674749374389,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.8102367520332336,0.3037598729133606,0.214126244187355,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.8420725464820862,0.3439320921897888,0.3276987373828888,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7555939555168152,0.2459903210401535,1.1185382604599,291.0326232910156,291.0260009765625,289.25,286.7748107910156,291.03076171875,297.2217102050781,291.0325012207031,1.0,0.5206924080848694,1.0,1.0,0.2810747027397156,1.0,-2.7333247661590576,2.1232287883758545,0.6100960373878479,1.504654884338379,0.0,0.0,0.0,129.08387756347656,117.0,-3.1818251609802246,-0.0,1764.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7969906330108643,0.2795790433883667,0.2535849809646606,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8815070986747742,0.3828404247760772,0.4186413884162903,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197145462036133,0.3048142492771148,0.2146997153759002,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519070744514465,0.3450746834278106,0.328560471534729,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634884715080261,0.2457122206687927,1.11626398563385,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2213134765625,291.02960205078125,1.0,0.5171937346458435,1.0,1.0,0.2806680202484131,1.0,-2.7338998317718506,2.124746084213257,0.6091535091400146,1.5060296058654783,0.0,0.0,0.0,123.89755249023438,105.0,-3.8484411239624015,-0.0,1741.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7969906330108643,0.2795790433883667,0.2535849809646606,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8815070986747742,0.3828404247760772,0.4186413884162903,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.8197145462036133,0.3048142492771148,0.2146997153759002,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.8519070744514465,0.3450746834278106,0.328560471534729,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7634884715080261,0.2457122206687927,1.11626398563385,291.0297241210937,291.0260009765625,289.25,286.7914428710937,291.02752685546875,297.2213134765625,291.02960205078125,1.0,0.5171937346458435,1.0,1.0,0.2806680202484131,1.0,-2.7338998317718506,2.124746084213257,0.6091535091400146,1.5060296058654783,0.0,0.0,0.0,123.89755249023438,105.0,-3.8484411239624015,-0.0,1741.4937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.8041724562644958,0.2798768877983093,0.2537058293819427,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8896896839141846,0.3835160434246063,0.4191959500312805,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8266265392303467,0.3053589165210724,0.2149651944637298,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.8594199419021606,0.3456587195396423,0.3289580345153808,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7697751522064209,0.2455925941467285,1.1149977445602417,291.0281982421875,291.0260009765625,289.25,286.7997436523437,291.02587890625,297.2213134765625,291.0280456542969,1.0,0.5146670341491699,1.0,1.0,0.2804646492004394,1.0,-2.7338998317718506,2.1253039836883545,0.6085957288742065,1.5065776109695437,0.0,0.0,0.0,120.15299987792967,105.0,-4.064143180847168,-0.0,1724.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8126235604286194,0.2801857888698578,0.2538174092769623,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8995859622955322,0.3842014670372009,0.4197381734848022,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8349270820617676,0.3059151172637939,0.2152236551046371,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269470214844,0.8686266541481018,0.3462514281272888,0.329343318939209,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0269775390625,0.7775545716285706,0.2454861402511596,1.1136934757232666,291.0269470214844,291.0260009765625,289.25,286.8080139160156,291.0252685546875,297.2214050292969,291.02685546875,1.0,0.511789083480835,1.0,1.0,0.2804033756256103,1.0,-2.733806848526001,2.1254327297210693,0.6083739995956421,1.5067174434661863,0.0,0.0,0.0,115.89202880859376,93.0,-3.576934337615967,-0.0,1704.0460205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329287767410278,0.2808401584625244,0.2540310621261596,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9268224239349364,0.3856039345264435,0.4208060801029205,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565748333930969,0.3070660531520843,0.2157344371080398,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926191329956055,0.3474669754505157,0.3300974369049072,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7979116439819336,0.2453164011240005,1.111066818237305,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2218933105469,291.02545166015625,1.0,0.5052732229232788,1.0,1.0,0.2802807688713074,1.0,-2.7335429191589355,2.1255862712860107,0.6079566478729248,1.506907939910889,0.0,0.0,0.0,106.25839233398438,81.0,-2.4354476928710938,-0.0,1658.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8329287767410278,0.2808401584625244,0.2540310621261596,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.9268224239349364,0.3856039345264435,0.4208060801029205,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8565748333930969,0.3070660531520843,0.2157344371080398,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.8926191329956055,0.3474669754505157,0.3300974369049072,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7979116439819336,0.2453164011240005,1.111066818237305,291.0255126953125,291.0260009765625,289.25,286.8243713378906,291.0242919921875,297.2218933105469,291.02545166015625,1.0,0.5052732229232788,1.0,1.0,0.2802807688713074,1.0,-2.7335429191589355,2.1255862712860107,0.6079566478729248,1.506907939910889,0.0,0.0,0.0,106.25839233398438,81.0,-2.4354476928710938,-0.0,1658.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.860936164855957,0.2815376222133636,0.2542487978935241,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637486934661864,0.387043297290802,0.4218718707561493,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8872978091239929,0.3082645833492279,0.2162510603666305,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274583458900452,0.3487196266651153,0.3308493793010711,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8245168924331665,0.24520143866539,1.108508825302124,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,297.2226867675781,291.0242919921875,1.0,0.4980910122394562,1.0,1.0,0.2801581919193268,1.0,-2.7333686351776123,2.125802516937256,0.6075660586357117,1.5071399211883545,0.0,0.0,0.0,95.66357421875,69.0,-1.82012677192688,-0.0,1609.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.860936164855957,0.2815376222133636,0.2542487978935241,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9637486934661864,0.387043297290802,0.4218718707561493,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8872978091239929,0.3082645833492279,0.2162510603666305,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.9274583458900452,0.3487196266651153,0.3308493793010711,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0243530273437,0.8245168924331665,0.24520143866539,1.108508825302124,291.0243530273437,291.0260009765625,289.25,286.84039306640625,291.0234069824219,297.2226867675781,291.0242919921875,1.0,0.4980910122394562,1.0,1.0,0.2801581919193268,1.0,-2.7333686351776123,2.125802516937256,0.6075660586357117,1.5071399211883545,0.0,0.0,0.0,95.66357421875,69.0,-1.82012677192688,-0.0,1609.1358642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9003763198852539,0.2822679579257965,0.2544950246810913,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885273337364197,0.420717179775238,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.931578814983368,0.3095016479492187,0.2167936414480209,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9733511805534364,0.3500011265277862,0.33162721991539,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.858937680721283,0.2451320439577102,1.1061502695083618,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.02374267578125,297.2236633300781,291.0243225097656,1.0,0.4904080033302307,1.0,1.0,0.2802224159240722,1.0,-2.731263399124145,2.124134063720703,0.6071292757987976,1.5061990022659302,0.0,0.0,0.0,84.86791229248047,72.0,-0.4766065776348114,-0.0,1555.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9003763198852539,0.2822679579257965,0.2544950246810913,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9990000128746032,0.3885273337364197,0.420717179775238,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.931578814983368,0.3095016479492187,0.2167936414480209,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242919921875,0.9733511805534364,0.3500011265277862,0.33162721991539,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0242614746094,0.858937680721283,0.2451320439577102,1.1061502695083618,291.0242919921875,291.0260009765625,289.25,286.8558959960937,291.02374267578125,297.2236633300781,291.0243225097656,1.0,0.4904080033302307,1.0,1.0,0.2802224159240722,1.0,-2.731263399124145,2.124134063720703,0.6071292757987976,1.5061990022659302,0.0,0.0,0.0,84.86791229248047,72.0,-0.4766065776348114,-0.0,1555.801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152636528015136,0.2829717397689819,0.2550196051597595,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3911040425300598,0.4029830694198608,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483873844146729,0.3107231259346008,0.2175589799880981,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868820309638976,0.3512599766254425,0.3326992392539978,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8711739778518677,0.245058000087738,1.1052589416503906,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.021484375,297.2287902832031,291.02264404296875,1.0,0.4859797060489654,1.0,1.0,0.2802866399288177,1.0,-2.714456796646118,2.112205982208252,0.6022507548332214,1.4978652000427246,0.0,0.0,0.0,81.28546905517578,75.0,-1.7618352174758911,-0.0,1515.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
