time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9152636528015136,0.2829717397689819,0.2550196051597595,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9990000128746032,0.3911040425300598,0.4029830694198608,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9483873844146729,0.3107231259346008,0.2175589799880981,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.9868820309638976,0.3512599766254425,0.3326992392539978,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02276611328125,0.8711739778518677,0.245058000087738,1.1052589416503906,291.02276611328125,291.0260009765625,289.25,286.87078857421875,291.021484375,297.2287902832031,291.02264404296875,1.0,0.4859797060489654,1.0,1.0,0.2802866399288177,1.0,-2.714456796646118,2.112205982208252,0.6022507548332214,1.4978652000427246,0.0,0.0,0.0,81.28546905517578,75.0,-1.7618352174758911,-0.0,1515.4793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.920583963394165,0.2833291292190552,0.2553044259548187,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9990000128746032,0.392761617898941,0.3973940014839172,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9539033770561218,0.3113453090190887,0.2179631739854812,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.9910606741905212,0.3518985509872436,0.3332623243331909,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223083496094,0.8752152919769287,0.2450409531593322,1.1049861907958984,291.0223083496094,291.0260009765625,289.25,286.8779602050781,291.02154541015625,297.2329406738281,291.0222473144531,1.0,0.4846666157245636,1.0,1.0,0.2803187370300293,1.0,-2.709789276123047,2.108856678009033,0.6009324193000793,1.4954986572265625,0.0,0.0,0.0,80.21146392822266,75.0,-1.350555658340454,-0.0,1503.9945068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9245415925979614,0.2836897373199463,0.2556023895740509,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9990000128746032,0.3944887518882751,0.3934875130653381,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9579336047172546,0.3119741380214691,0.2183800786733627,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.9940369129180908,0.3525420725345611,0.3338409960269928,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223388671875,0.8781059384346008,0.245035707950592,1.104819893836975,291.0223388671875,291.0260009765625,289.25,286.8848876953125,291.0223388671875,297.2372741699219,291.0223693847656,1.0,0.4838503301143646,1.0,1.0,0.2803822755813598,1.0,-2.7070581912994385,2.106784105300904,0.6002742052078247,1.4939813613891602,0.0,0.0,0.0,79.48677825927734,93.0,-0.4871532618999481,-0.0,1496.8477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129413366317748,0.28446164727211,0.2563639879226684,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3972286283969879,0.4078340828418731,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9470585584640504,0.3132939636707306,0.2193502336740493,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9856338500976562,0.3538865447044372,0.33517786860466,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677282333374023,0.2450980544090271,1.1054240465164185,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,297.2427673339844,291.0252380371094,1.0,0.4891767203807831,1.0,1.0,0.2805093228816986,1.0,-2.7264297008514404,2.1200647354125977,0.606364905834198,1.5024991035461426,0.0,0.0,0.0,82.48408508300781,111.0,3.625071287155152,-0.0,1537.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9129413366317748,0.28446164727211,0.2563639879226684,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9990000128746032,0.3972286283969879,0.4078340828418731,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248718261719,0.9470585584640504,0.3132939636707306,0.2193502336740493,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02490234375,0.9856338500976562,0.3538865447044372,0.33517786860466,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8677282333374023,0.2450980544090271,1.1054240465164185,291.02490234375,291.0260009765625,289.25,286.8980712890625,291.02862548828125,297.2427673339844,291.0252380371094,1.0,0.4891767203807831,1.0,1.0,0.2805093228816986,1.0,-2.7264297008514404,2.1200647354125977,0.606364905834198,1.5024991035461426,0.0,0.0,0.0,82.48408508300781,111.0,3.625071287155152,-0.0,1537.901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8846338987350464,0.2852430343627929,0.2573283612728119,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920332431793212,0.397794634103775,0.4336415827274322,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.915266752243042,0.3146377503871918,0.2204883694648742,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9580715894699096,0.3552505671977997,0.3367372453212738,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.842039167881012,0.2451744377613067,1.1071006059646606,291.0316162109375,291.0260009765625,289.25,286.91015625,291.0362243652344,297.2377319335937,291.03204345703125,1.0,0.4994567930698395,1.0,1.0,0.2806363701820373,1.0,-2.7598111629486084,2.143043279647827,0.616767942905426,1.5183874368667605,0.0,0.0,0.0,90.65007781982422,129.0,7.722219944000244,-0.0,1624.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.8846338987350464,0.2852430343627929,0.2573283612728119,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316162109375,0.9920332431793212,0.397794634103775,0.4336415827274322,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03155517578125,0.915266752243042,0.3146377503871918,0.2204883694648742,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9580715894699096,0.3552505671977997,0.3367372453212738,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0314636230469,0.842039167881012,0.2451744377613067,1.1071006059646606,291.0316162109375,291.0260009765625,289.25,286.91015625,291.0362243652344,297.2377319335937,291.03204345703125,1.0,0.4994567930698395,1.0,1.0,0.2806363701820373,1.0,-2.7598111629486084,2.143043279647827,0.616767942905426,1.5183874368667605,0.0,0.0,0.0,90.65007781982422,129.0,7.722219944000244,-0.0,1624.0316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416607975959778,0.2859067022800445,0.2584991157054901,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.944076120853424,0.3981262743473053,0.4344896376132965,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690174221992493,0.3158780932426452,0.221796914935112,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053353071212769,0.3565100133419037,0.3385259211063385,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019290566444397,0.2451229840517044,1.1097593307495115,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.03594970703125,297.2310485839844,291.0340881347656,1.0,0.5108681917190552,1.0,1.0,0.2805320024490356,1.0,-2.769045829772949,2.149799346923828,0.6192465424537659,1.5229158401489258,0.0,0.0,0.0,105.75402069091795,147.0,3.9050893783569336,-0.0,1708.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8416607975959778,0.2859067022800445,0.2584991157054901,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.944076120853424,0.3981262743473053,0.4344896376132965,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8690174221992493,0.3158780932426452,0.221796914935112,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.9053353071212769,0.3565100133419037,0.3385259211063385,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03399658203125,0.8019290566444397,0.2451229840517044,1.1097593307495115,291.0340270996094,291.0260009765625,289.25,286.9210510253906,291.03594970703125,297.2310485839844,291.0340881347656,1.0,0.5108681917190552,1.0,1.0,0.2805320024490356,1.0,-2.769045829772949,2.149799346923828,0.6192465424537659,1.5229158401489258,0.0,0.0,0.0,105.75402069091795,147.0,3.9050893783569336,-0.0,1708.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096922039985657,0.2865145206451416,0.25965616106987,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.900931179523468,0.3990171551704407,0.4360638558864593,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8354886174201965,0.317075252532959,0.2231042683124542,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8683216571807861,0.3577239513397217,0.3403114378452301,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684178948402405,0.2450206875801086,1.1123597621917725,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.2276611328125,291.03521728515625,1.0,0.5230106115341187,1.0,1.0,0.2804276049137115,1.0,-2.778923273086548,2.15700912475586,0.6219140887260437,1.5278910398483276,0.0,0.0,0.0,122.18675994873048,150.0,2.262014389038086,-0.0,1801.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8096922039985657,0.2865145206451416,0.25965616106987,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.900931179523468,0.3990171551704407,0.4360638558864593,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8354886174201965,0.317075252532959,0.2231042683124542,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.8683216571807861,0.3577239513397217,0.3403114378452301,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0351257324219,0.7684178948402405,0.2450206875801086,1.1123597621917725,291.0351257324219,291.0260009765625,289.25,286.9305725097656,291.0364990234375,297.2276611328125,291.03521728515625,1.0,0.5230106115341187,1.0,1.0,0.2804276049137115,1.0,-2.778923273086548,2.15700912475586,0.6219140887260437,1.5278910398483276,0.0,0.0,0.0,122.18675994873048,150.0,2.262014389038086,-0.0,1801.5009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7991024851799011,0.2868034839630127,0.2601445913314819,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.889029860496521,0.3995614945888519,0.4368970692157745,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8256675004959106,0.3176616132259369,0.2236903756856918,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.8573781847953796,0.3583167791366577,0.3411113321781158,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356750488281,0.7583315372467041,0.2449552118778228,1.113216996192932,291.0356750488281,291.0260009765625,289.25,286.9347839355469,291.0367431640625,297.2265625,291.0357360839844,1.0,0.5273025631904602,1.0,1.0,0.2803753912448883,1.0,-2.783079147338867,2.160061836242676,0.6230172514915466,1.530035138130188,0.0,0.0,0.0,128.3859405517578,150.0,1.84480619430542,-0.0,1837.2884521484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.791278064250946,0.2870914041996002,0.2605839669704437,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.8804256319999695,0.4001447558403015,0.4377263486385345,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.818501353263855,0.3182471096515655,0.2242387682199478,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03570556640625,0.849571704864502,0.3589064180850982,0.3418583273887634,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0357360839844,0.7510325312614441,0.2448871284723281,1.1138242483139038,291.03570556640625,291.0260009765625,289.25,286.9385681152344,291.035888671875,297.2256774902344,291.03570556640625,1.0,0.5309151411056519,1.0,1.0,0.2801784574985504,1.0,-2.7867610454559326,2.1631619930267334,0.6235989928245544,1.5323126316070557,0.0,0.0,0.0,133.37030029296875,138.0,0.7940614223480225,-0.0,1866.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.78940749168396,0.2876780033111572,0.2611598670482635,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.878644585609436,0.4013841152191162,0.4391079545021057,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171395063400269,0.3194263577461242,0.2250992655754089,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8480179309844971,0.3600851893424988,0.3430249392986297,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487766146659851,0.244755357503891,1.1135019063949585,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,297.2244873046875,291.0342712402344,1.0,0.5320410132408142,1.0,1.0,0.2797845304012298,1.0,-2.790950059890747,2.167187213897705,0.623762845993042,1.5354398488998413,0.0,0.0,0.0,135.03970336914062,126.0,-1.3154711723327637,-0.0,1881.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.78940749168396,0.2876780033111572,0.2611598670482635,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0343322753906,0.878644585609436,0.4013841152191162,0.4391079545021057,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8171395063400269,0.3194263577461242,0.2250992655754089,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.8480179309844971,0.3600851893424988,0.3430249392986297,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03436279296875,0.7487766146659851,0.244755357503891,1.1135019063949585,291.0343322753906,291.0260009765625,289.25,286.9449462890625,291.0334167480469,297.2244873046875,291.0342712402344,1.0,0.5320410132408142,1.0,1.0,0.2797845304012298,1.0,-2.790950059890747,2.167187213897705,0.623762845993042,1.5354398488998413,0.0,0.0,0.0,135.03970336914062,126.0,-1.3154711723327637,-0.0,1881.15234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968342900276184,0.2883084118366241,0.26155486702919,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8872374296188354,0.4026983678340912,0.44031822681427,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.824580729007721,0.3206441700458526,0.2258153557777404,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8558915853500366,0.3612890541553497,0.3439836502075195,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547370195388794,0.2446596473455429,1.112236499786377,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,297.2239990234375,291.0321044921875,1.0,0.5294877290725708,1.0,1.0,0.2793906033039093,1.0,-2.793182849884033,2.169847011566162,0.6233359575271606,1.5376105308532717,0.0,0.0,0.0,130.9121551513672,114.0,-2.5972604751586914,-0.0,1864.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.7968342900276184,0.2883084118366241,0.26155486702919,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8872374296188354,0.4026983678340912,0.44031822681427,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.824580729007721,0.3206441700458526,0.2258153557777404,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321960449219,0.8558915853500366,0.3612890541553497,0.3439836502075195,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322265625,0.7547370195388794,0.2446596473455429,1.112236499786377,291.0321960449219,291.0260009765625,289.25,286.94952392578125,291.0306701660156,297.2239990234375,291.0321044921875,1.0,0.5294877290725708,1.0,1.0,0.2793906033039093,1.0,-2.793182849884033,2.169847011566162,0.6233359575271606,1.5376105308532717,0.0,0.0,0.0,130.9121551513672,114.0,-2.5972604751586914,-0.0,1864.9951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235255479812622,0.2935176193714142,0.264824777841568,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189257025718688,0.4087266027927398,0.445087730884552,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8512302041053772,0.3265774846076965,0.2288179099559784,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849471211433411,0.3672350645065307,0.3480448722839355,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805653810501099,0.2496562451124191,1.126726508140564,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,297.2669982910156,291.0388488769531,1.0,0.5266560912132263,1.0,1.0,0.2791056334972381,1.0,-2.827960729598999,2.195106506347656,0.6328542828559875,1.5546141862869265,0.0,0.0,0.0,119.35152435302734,102.0,7.828994750976562,-0.0,1864.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381164550781,0.8235255479812622,0.2935176193714142,0.264824777841568,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0382080078125,0.9189257025718688,0.4087266027927398,0.445087730884552,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03814697265625,0.8512302041053772,0.3265774846076965,0.2288179099559784,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0381774902344,0.8849471211433411,0.3672350645065307,0.3480448722839355,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0380554199219,0.7805653810501099,0.2496562451124191,1.126726508140564,291.0382080078125,291.0260009765625,289.25,286.95269775390625,291.0451354980469,297.2669982910156,291.0388488769531,1.0,0.5266560912132263,1.0,1.0,0.2791056334972381,1.0,-2.827960729598999,2.195106506347656,0.6328542828559875,1.5546141862869265,0.0,0.0,0.0,119.35152435302734,102.0,7.828994750976562,-0.0,1864.1060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8556674718856812,0.2971202433109283,0.2678544521331787,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9615626335144044,0.413406640291214,0.4498508274555206,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8868972659111023,0.3311647772789001,0.23181813955307,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9243995547294616,0.3718577623367309,0.3521355390548706,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142035007476807,0.2536681294441223,1.1432143449783323,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.05621337890625,297.29156494140625,291.04931640625,1.0,0.5239781737327576,1.0,1.0,0.278820663690567,1.0,-2.8649284839630127,2.2218258380889893,0.6431026458740234,1.5732073783874512,0.0,0.0,0.0,107.5782241821289,90.0,12.154223442077637,-0.0,1865.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487060546875,0.8556674718856812,0.2971202433109283,0.2678544521331787,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487976074219,0.9615626335144044,0.413406640291214,0.4498508274555206,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487365722656,0.8868972659111023,0.3311647772789001,0.23181813955307,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0487670898437,0.9243995547294616,0.3718577623367309,0.3521355390548706,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0486755371094,0.8142035007476807,0.2536681294441223,1.1432143449783323,291.0487976074219,291.0260009765625,289.25,286.9549560546875,291.05621337890625,297.29156494140625,291.04931640625,1.0,0.5239781737327576,1.0,1.0,0.278820663690567,1.0,-2.8649284839630127,2.2218258380889893,0.6431026458740234,1.5732073783874512,0.0,0.0,0.0,107.5782241821289,90.0,12.154223442077637,-0.0,1865.4244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.8744614720344543,0.2985677123069763,0.2690075933933258,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05322265625,0.9818901419639589,0.4154365360736847,0.4518605768680572,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531616210937,0.907505750656128,0.3331516683101654,0.233080968260765,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531921386719,0.948107898235321,0.3738559782505035,0.3538567125797272,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531005859375,0.8314859867095947,0.2553907036781311,1.1501520872116089,291.05322265625,291.0260009765625,289.25,286.95574951171875,291.0601501464844,297.2997436523437,291.0536804199219,1.0,0.5224627256393433,1.0,1.0,0.2786781787872314,1.0,-2.8803439140319824,2.2330400943756104,0.6473038196563721,1.5810354948043823,0.0,0.0,0.0,102.00342559814452,90.0,12.02686882019043,-0.0,1862.66259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562744140625,0.8954037427902222,0.2998671233654022,0.270016610622406,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9990000128746032,0.4173346757888794,0.4528863131999969,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9323389530181884,0.335000604391098,0.2342437356710434,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563049316406,0.9714971780776978,0.3757105767726898,0.3554373979568481,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.8503508567810059,0.2569652497768402,1.1564347743988037,291.0563049316406,291.0260009765625,289.25,286.9563903808594,291.0608825683594,297.30615234375,291.0565490722656,1.0,0.5207679271697998,1.0,1.0,0.2782061100006103,1.0,-2.8932881355285645,2.243389368057251,0.6498988270759583,1.5886752605438232,0.0,0.0,0.0,96.67372131347656,93.0,9.730976104736328,-0.0,1857.2261962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9092881083488464,0.3021034002304077,0.2720047533512115,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217920005321502,0.4374012053012848,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490031003952026,0.3383370339870453,0.2365541011095047,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.984929084777832,0.379046231508255,0.3585655093193054,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8635931015014648,0.259698212146759,1.1686874628067017,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.31793212890625,291.0567626953125,1.0,0.5203871130943298,1.0,1.0,0.2772619426250458,1.0,-2.9008800983428955,2.2514090538024902,0.6494709849357605,1.595118761062622,0.0,0.0,0.0,94.02687072753906,96.0,2.632840156555176,-0.0,1856.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9092881083488464,0.3021034002304077,0.2720047533512115,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.4217920005321502,0.4374012053012848,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9490031003952026,0.3383370339870453,0.2365541011095047,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.984929084777832,0.379046231508255,0.3585655093193054,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.8635931015014648,0.259698212146759,1.1686874628067017,291.0567932128906,291.0260009765625,289.25,286.9570617675781,291.0576477050781,297.31793212890625,291.0567626953125,1.0,0.5203871130943298,1.0,1.0,0.2772619426250458,1.0,-2.9008800983428955,2.2514090538024902,0.6494709849357605,1.595118761062622,0.0,0.0,0.0,94.02687072753906,96.0,2.632840156555176,-0.0,1856.2352294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9174667596817015,0.3040808141231537,0.2737716436386108,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268442988395691,0.4299037456512451,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580602645874025,0.3413892686367035,0.2386798560619354,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.991713285446167,0.3820866048336029,0.3614323139190674,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.871249258518219,0.2620653510093689,1.1793972253799438,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.0553283691406,297.3293151855469,291.0554504394531,1.0,0.5217973589897156,1.0,1.0,0.2763178050518036,1.0,-2.914123058319092,2.2634317874908447,0.6506913304328918,1.6041767597198486,0.0,0.0,0.0,93.22173309326172,114.0,-0.5014590620994568,-0.0,1873.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9174667596817015,0.3040808141231537,0.2737716436386108,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9990000128746032,0.4268442988395691,0.4299037456512451,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.9580602645874025,0.3413892686367035,0.2386798560619354,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.991713285446167,0.3820866048336029,0.3614323139190674,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05548095703125,0.871249258518219,0.2620653510093689,1.1793972253799438,291.05548095703125,291.0260009765625,289.25,286.95709228515625,291.0553283691406,297.3293151855469,291.0554504394531,1.0,0.5217973589897156,1.0,1.0,0.2763178050518036,1.0,-2.914123058319092,2.2634317874908447,0.6506913304328918,1.6041767597198486,0.0,0.0,0.0,93.22173309326172,114.0,-0.5014590620994568,-0.0,1873.49951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9074483513832092,0.30594602227211,0.2755590975284576,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310944974422455,0.4455826580524444,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9487388134002686,0.344294935464859,0.2407976537942886,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.98416930437088,0.3849738836288452,0.3642807006835937,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.863388180732727,0.2642062306404114,1.1896964311599731,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,297.3362121582031,291.0536804199219,1.0,0.5300956964492798,1.0,1.0,0.2750712037086487,1.0,-2.9509754180908203,2.292998075485229,0.6579772233963013,1.6251630783081057,0.0,0.0,0.0,97.40765380859376,132.0,-1.4304646253585815,-0.0,1954.7708740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9074483513832092,0.30594602227211,0.2755590975284576,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9990000128746032,0.4310944974422455,0.4455826580524444,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.9487388134002686,0.344294935464859,0.2407976537942886,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.98416930437088,0.3849738836288452,0.3642807006835937,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.863388180732727,0.2642062306404114,1.1896964311599731,291.0535583496094,291.0260009765625,289.25,286.9564819335937,291.0542297363281,297.3362121582031,291.0536804199219,1.0,0.5300956964492798,1.0,1.0,0.2750712037086487,1.0,-2.9509754180908203,2.292998075485229,0.6579772233963013,1.6251630783081057,0.0,0.0,0.0,97.40765380859376,132.0,-1.4304646253585815,-0.0,1954.7708740234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8829164505004883,0.3076981902122497,0.2774381935596466,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9928101897239684,0.4330338537693023,0.4716233611106872,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9209635853767396,0.3470582962036133,0.2429653257131576,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9599749445915222,0.3877168297767639,0.367193728685379,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8419321775436401,0.2661193907260895,1.1999483108520508,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531311035156,297.33270263671875,291.0533752441406,1.0,0.542717456817627,1.0,1.0,0.2738246321678161,1.0,-2.998909950256348,2.330390214920044,0.6685196757316589,1.6522231101989746,0.0,0.0,0.0,106.8691635131836,150.0,-0.9384718537330629,-0.0,2083.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.8829164505004883,0.3076981902122497,0.2774381935596466,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9928101897239684,0.4330338537693023,0.4716233611106872,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9209635853767396,0.3470582962036133,0.2429653257131576,297.35662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05328369140625,0.9599749445915222,0.3877168297767639,0.367193728685379,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0532531738281,0.8419321775436401,0.2661193907260895,1.1999483108520508,291.05328369140625,291.0260009765625,289.25,286.95538330078125,291.0531311035156,297.33270263671875,291.0533752441406,1.0,0.542717456817627,1.0,1.0,0.2738246321678161,1.0,-2.998909950256348,2.330390214920044,0.6685196757316589,1.6522231101989746,0.0,0.0,0.0,106.8691635131836,150.0,-0.9384718537330629,-0.0,2083.84228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.8626137971878052,0.308488130569458,0.2784487903118133,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9728842973709106,0.4337297677993774,0.4726659655570984,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.898358941078186,0.3483450412750244,0.2440978288650512,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9359050989151,0.3889938592910766,0.3687164187431335,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.824163019657135,0.2669456303119659,1.2052284479141235,291.05145263671875,291.0260009765625,289.25,286.9546203613281,291.0497131347656,297.3291931152344,291.0513000488281,1.0,0.5492463111877441,1.0,1.0,0.2732013463973999,1.0,-3.01075291633606,2.340582132339477,0.6701709628105164,1.6597832441329956,0.0,0.0,0.0,114.80731201171876,150.0,-3.364335298538208,-0.0,2145.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8451608419418335,0.3092453777790069,0.2794332206249237,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.9518152475357056,0.4345920085906982,0.4738656878471374,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.8795143365859985,0.3495941162109375,0.2452064007520675,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.049072265625,0.913577675819397,0.3902338147163391,0.3702073693275451,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0491027832031,0.8079312443733215,0.2677145302295685,1.210257053375244,291.049072265625,291.0260009765625,289.25,286.95379638671875,291.047119140625,297.3263854980469,291.0489807128906,1.0,0.5558978915214539,1.0,1.0,0.2726828753948211,1.0,-3.0223608016967773,2.35032606124878,0.6720346808433533,1.6669719219207764,0.0,0.0,0.0,123.11272430419922,168.0,-4.688508987426758,-0.0,2208.31591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8168565034866333,0.3106850385665893,0.2813546359539032,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126678705215454,0.4365879893302917,0.4766706824302673,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.848905086517334,0.3520030081272125,0.2473765462636947,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798641562461853,0.3926246762275696,0.373126357793808,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786730527877808,0.2691133916378021,1.2197760343551636,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,297.3218078613281,291.04449462890625,1.0,0.5693783760070801,1.0,1.0,0.2716459631919861,1.0,-3.0451645851135254,2.3695106506347656,0.6756539344787598,1.6811407804489136,0.0,0.0,0.0,140.4290771484375,171.0,-5.795207977294922,-0.0,2339.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.8168565034866333,0.3106850385665893,0.2813546359539032,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.9126678705215454,0.4365879893302917,0.4766706824302673,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.848905086517334,0.3520030081272125,0.2473765462636947,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04461669921875,0.8798641562461853,0.3926246762275696,0.373126357793808,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0446472167969,0.7786730527877808,0.2691133916378021,1.2197760343551636,291.04461669921875,291.0260009765625,289.25,286.9518127441406,291.0422668457031,297.3218078613281,291.04449462890625,1.0,0.5693783760070801,1.0,1.0,0.2716459631919861,1.0,-3.0451645851135254,2.3695106506347656,0.6756539344787598,1.6811407804489136,0.0,0.0,0.0,140.4290771484375,171.0,-5.795207977294922,-0.0,2339.057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014156222343445,0.3120537996292114,0.2829913794994354,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8942963480949402,0.4387531578540802,0.4794583022594452,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341033458709717,0.3543206751346588,0.2493116557598114,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633068203926086,0.3949216902256012,0.3757258951663971,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638527154922485,0.2703652679920196,1.227522373199463,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,297.3177490234375,291.0396423339844,1.0,0.5784383416175842,1.0,1.0,0.270609050989151,1.0,-3.064814805984497,2.386490821838379,0.6783240437507629,1.6938581466674805,0.0,0.0,0.0,151.97146606445312,174.0,-6.606400966644287,-0.0,2435.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
