time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.8014156222343445,0.3120537996292114,0.2829913794994354,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.8942963480949402,0.4387531578540802,0.4794583022594452,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8341033458709717,0.3543206751346588,0.2493116557598114,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.8633068203926086,0.3949216902256012,0.3757258951663971,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0398254394531,0.7638527154922485,0.2703652679920196,1.227522373199463,291.0397644042969,291.0260009765625,289.25,286.94952392578125,291.03692626953125,297.3177490234375,291.0396423339844,1.0,0.5784383416175842,1.0,1.0,0.270609050989151,1.0,-3.064814805984497,2.386490821838379,0.6783240437507629,1.6938581466674805,0.0,0.0,0.0,151.97146606445312,174.0,-6.606400966644287,-0.0,2435.576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923800349235535,0.3134004175662994,0.2844644784927368,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8843672871589661,0.4409912526607513,0.4821809232234955,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8260828256607056,0.3565943539142608,0.2511041462421417,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543145656585693,0.3971685767173767,0.3781271278858185,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7556460499763489,0.2715281546115875,1.234138250350952,291.03631591796875,291.0260009765625,289.25,286.9469909667969,291.0345458984375,297.3141174316406,291.0362548828125,1.0,0.5852356553077698,1.0,1.0,0.2700093984603882,1.0,-3.0824294090271,2.4007954597473145,0.6816338896751404,1.7043265104293823,0.0,0.0,0.0,159.8582763671875,177.0,-5.044775485992432,-0.0,2510.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.7923800349235535,0.3134004175662994,0.2844644784927368,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8843672871589661,0.4409912526607513,0.4821809232234955,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8260828256607056,0.3565943539142608,0.2511041462421417,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03631591796875,0.8543145656585693,0.3971685767173767,0.3781271278858185,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0363464355469,0.7556460499763489,0.2715281546115875,1.234138250350952,291.03631591796875,291.0260009765625,289.25,286.9469909667969,291.0345458984375,297.3141174316406,291.0362548828125,1.0,0.5852356553077698,1.0,1.0,0.2700093984603882,1.0,-3.0824294090271,2.4007954597473145,0.6816338896751404,1.7043265104293823,0.0,0.0,0.0,159.8582763671875,177.0,-5.044775485992432,-0.0,2510.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.786707878112793,0.3147456347942352,0.2858587503433227,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782727122306824,0.4432626366615295,0.4848581254482269,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212047219276428,0.3588489592075348,0.2528221011161804,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8488673567771912,0.3993901014328003,0.3804214596748352,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505358457565308,0.2726384997367859,1.2401115894317627,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321655273437,297.31085205078125,291.0335693359375,1.0,0.590689480304718,1.0,1.0,0.2694097459316253,1.0,-3.0989105701446533,2.414271831512451,0.6846386194229126,1.7142120599746704,0.0,0.0,0.0,165.69796752929688,165.0,-4.126621723175049,-0.0,2572.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.786707878112793,0.3147456347942352,0.2858587503433227,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8782727122306824,0.4432626366615295,0.4848581254482269,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8212047219276428,0.3588489592075348,0.2528221011161804,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.8488673567771912,0.3993901014328003,0.3804214596748352,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0336303710937,0.7505358457565308,0.2726384997367859,1.2401115894317627,291.0335998535156,291.0260009765625,289.25,286.9443054199219,291.0321655273437,297.31085205078125,291.0335693359375,1.0,0.590689480304718,1.0,1.0,0.2694097459316253,1.0,-3.0989105701446533,2.414271831512451,0.6846386194229126,1.7142120599746704,0.0,0.0,0.0,165.69796752929688,165.0,-4.126621723175049,-0.0,2572.546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7877663373947144,0.315418004989624,0.2864442467689514,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8795780539512634,0.4444015324115753,0.4860683083534241,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.8224650025367737,0.3599704802036285,0.2535903751850128,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.8501137495040894,0.4004925787448883,0.3814436793327331,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.7514471411705017,0.2731786966323852,1.2424712181091309,291.0323181152344,291.0260009765625,289.25,286.9429016113281,291.03076171875,297.309326171875,291.0322570800781,1.0,0.5912342667579651,1.0,1.0,0.2691099345684051,1.0,-3.105872392654419,2.4201037883758545,0.6857686042785645,1.7185680866241455,0.0,0.0,0.0,165.60433959960938,165.0,-3.967101573944092,-0.0,2585.514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.7909106612205505,0.3160980343818664,0.2869735956192016,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8832158446311951,0.4455456733703613,0.4872096180915832,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8256990313529968,0.3610953092575073,0.2543120980262756,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.8534954786300659,0.4015958607196808,0.3824008405208587,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313415527344,0.754218578338623,0.2737168371677398,1.2445063591003418,291.03131103515625,291.0260009765625,289.25,286.9414978027344,291.03045654296875,297.3079528808594,291.0313415527344,1.0,0.5909568667411804,1.0,1.0,0.2689755856990814,1.0,-3.112168550491333,2.4250028133392334,0.6871655583381653,1.7221157550811768,0.0,0.0,0.0,163.8913116455078,153.0,-3.206488132476806,-0.0,2588.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015406131744385,0.3174915611743927,0.2879503965377807,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953939080238342,0.4478565752506256,0.4893824458122253,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.836273729801178,0.3633665740489959,0.2556831538677215,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8648606538772583,0.4038168787956238,0.3842102587223053,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7637686133384705,0.2748024761676788,1.2480506896972656,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,297.3056640625,291.0303955078125,1.0,0.5886318683624268,1.0,1.0,0.2687068581581116,1.0,-3.123700857162476,2.433990478515625,0.6897103786468506,1.7286251783370972,0.0,0.0,0.0,157.5081787109375,141.0,-1.8643972873687744,-0.0,2577.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8015406131744385,0.3174915611743927,0.2879503965377807,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8953939080238342,0.4478565752506256,0.4893824458122253,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.836273729801178,0.3633665740489959,0.2556831538677215,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.8648606538772583,0.4038168787956238,0.3842102587223053,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0303955078125,0.7637686133384705,0.2748024761676788,1.2480506896972656,291.0303955078125,291.0260009765625,289.25,286.9386901855469,291.0299377441406,297.3056640625,291.0303955078125,1.0,0.5886318683624268,1.0,1.0,0.2687068581581116,1.0,-3.123700857162476,2.433990478515625,0.6897103786468506,1.7286251783370972,0.0,0.0,0.0,157.5081787109375,141.0,-1.8643972873687744,-0.0,2577.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.816502034664154,0.3189232051372528,0.288871705532074,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9136466979980468,0.4501913487911224,0.4914722442626953,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517662286758423,0.3656651079654693,0.2570023536682129,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.881673276424408,0.4060565233230591,0.3859411478042602,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780670523643494,0.2759069502353668,1.2512145042419434,291.0296630859375,291.0260009765625,289.25,286.9359130859375,291.0293884277344,297.30389404296875,291.0296630859375,1.0,0.5848318338394165,1.0,1.0,0.2684381306171417,1.0,-3.134464979171753,2.4424386024475098,0.6920264959335327,1.7347580194473269,0.0,0.0,0.0,148.6448516845703,129.0,-1.2704992294311523,-0.0,2550.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.816502034664154,0.3189232051372528,0.288871705532074,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.9136466979980468,0.4501913487911224,0.4914722442626953,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.8517662286758423,0.3656651079654693,0.2570023536682129,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.881673276424408,0.4060565233230591,0.3859411478042602,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296630859375,0.7780670523643494,0.2759069502353668,1.2512145042419434,291.0296630859375,291.0260009765625,289.25,286.9359130859375,291.0293884277344,297.30389404296875,291.0296630859375,1.0,0.5848318338394165,1.0,1.0,0.2684381306171417,1.0,-3.134464979171753,2.4424386024475098,0.6920264959335327,1.7347580194473269,0.0,0.0,0.0,148.6448516845703,129.0,-1.2704992294311523,-0.0,2550.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8348405361175537,0.3203826248645782,0.2897684872150421,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395217895507812,0.4525419771671295,0.4935186505317688,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8726032376289368,0.3679855167865753,0.2582975625991821,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.903858721256256,0.4083104729652405,0.3876321315765381,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.797065794467926,0.2770303785800934,1.2542071342468262,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3025207519531,291.02960205078125,1.0,0.5802099704742432,1.0,1.0,0.2682934105396271,1.0,-3.144871473312378,2.4502735137939453,0.6945979595184326,1.7403531074523926,0.0,0.0,0.0,138.3968963623047,117.0,-0.3577983677387237,-0.0,2515.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8348405361175537,0.3203826248645782,0.2897684872150421,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.9395217895507812,0.4525419771671295,0.4935186505317688,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.8726032376289368,0.3679855167865753,0.2582975625991821,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.903858721256256,0.4083104729652405,0.3876321315765381,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.029541015625,0.797065794467926,0.2770303785800934,1.2542071342468262,291.029541015625,291.0260009765625,289.25,286.9332580566406,291.02978515625,297.3025207519531,291.02960205078125,1.0,0.5802099704742432,1.0,1.0,0.2682934105396271,1.0,-3.144871473312378,2.4502735137939453,0.6945979595184326,1.7403531074523926,0.0,0.0,0.0,138.3968963623047,117.0,-0.3577983677387237,-0.0,2515.900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587002754211426,0.3218626976013183,0.2906564772129059,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9699405431747437,0.45490363240242,0.4955432415008545,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998475670814514,0.3703239858150482,0.2595835328102112,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350515604019164,0.4105752408504486,0.3893037736415863,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8204360008239746,0.2781711220741272,1.2571353912353516,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,297.3014221191406,291.0298767089844,1.0,0.5751270651817322,1.0,1.0,0.26814866065979,1.0,-3.15513277053833,2.4579968452453613,0.6971360445022583,1.7458642721176147,0.0,0.0,0.0,127.36888885498048,105.0,0.1705347448587417,-0.0,2476.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8587002754211426,0.3218626976013183,0.2906564772129059,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9699405431747437,0.45490363240242,0.4955432415008545,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8998475670814514,0.3703239858150482,0.2595835328102112,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.9350515604019164,0.4105752408504486,0.3893037736415863,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298156738281,0.8204360008239746,0.2781711220741272,1.2571353912353516,291.0298156738281,291.0260009765625,289.25,286.9307861328125,291.0302429199219,297.3014221191406,291.0298767089844,1.0,0.5751270651817322,1.0,1.0,0.26814866065979,1.0,-3.15513277053833,2.4579968452453613,0.6971360445022583,1.7458642721176147,0.0,0.0,0.0,127.36888885498048,105.0,0.1705347448587417,-0.0,2476.421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8736425042152405,0.3226076662540436,0.291098952293396,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.985444962978363,0.4560863673686981,0.4965502023696899,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9172286987304688,0.3714979290962219,0.2602250277996063,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9536574482917786,0.4117098152637481,0.390135109424591,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.833663821220398,0.2787464261054992,1.258590579032898,291.0299987792969,291.0260009765625,289.25,286.9296569824219,291.0304870605469,297.30096435546875,291.0300598144531,1.0,0.5724802017211914,1.0,1.0,0.2680763006210327,1.0,-3.160238265991211,2.461841583251953,0.6983965635299683,1.7486072778701782,0.0,0.0,0.0,121.67664337158205,105.0,0.3232419788837433,-0.0,2455.568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8906499147415161,0.3233528137207031,0.2915464341640472,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9990000128746032,0.4572729766368866,0.4966472387313843,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9379242062568665,0.3726722300052643,0.2608704566955566,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.9724494814872742,0.412843108177185,0.3909702599048614,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302429199219,0.8486034870147705,0.2793222367763519,1.2600717544555664,291.0302429199219,291.0260009765625,289.25,286.9285888671875,291.0306091308594,297.300537109375,291.0303039550781,1.0,0.5697510838508606,1.0,1.0,0.2680003046989441,1.0,-3.1646554470062256,2.465194702148437,0.6994606852531433,1.7511154413223269,0.0,0.0,0.0,116.04240417480467,108.0,0.4447955787181854,-0.0,2433.4736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.901642680168152,0.3247829377651214,0.292724609375,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4604936838150024,0.4820660054683685,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.951244056224823,0.374966412782669,0.2623842358589172,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9833335280418396,0.4150530099868774,0.3929395377635956,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8583467602729797,0.2804215550422668,1.26446795463562,291.0295104980469,291.0260009765625,289.25,286.9267578125,291.0290222167969,297.3019104003906,291.0294494628906,1.0,0.5675349831581116,1.0,1.0,0.2678482830524444,1.0,-3.16028094291687,2.462538003921509,0.6977428197860718,1.7495077848434448,0.0,0.0,0.0,112.79039001464844,126.0,-0.824225127696991,-0.0,2407.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.901642680168152,0.3247829377651214,0.292724609375,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9990000128746032,0.4604936838150024,0.4820660054683685,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.951244056224823,0.374966412782669,0.2623842358589172,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.9833335280418396,0.4150530099868774,0.3929395377635956,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.8583467602729797,0.2804215550422668,1.26446795463562,291.0295104980469,291.0260009765625,289.25,286.9267578125,291.0290222167969,297.3019104003906,291.0294494628906,1.0,0.5675349831581116,1.0,1.0,0.2678482830524444,1.0,-3.16028094291687,2.462538003921509,0.6977428197860718,1.7495077848434448,0.0,0.0,0.0,112.79039001464844,126.0,-0.824225127696991,-0.0,2407.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970364332199097,0.3262357711791992,0.294083684682846,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4638705253601074,0.4915761947631836,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9465983510017396,0.3772966861724853,0.2640465795993805,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.97929048538208,0.4172976613044739,0.3951079547405243,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540742993354797,0.2815695703029632,1.2698709964752195,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,297.3044738769531,291.0302429199219,1.0,0.5728446245193481,1.0,1.0,0.2676962614059448,1.0,-3.18273663520813,2.4790217876434326,0.7037147879600525,1.7606147527694702,0.0,0.0,0.0,115.5842514038086,144.0,1.3105518817901611,-0.0,2465.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.8970364332199097,0.3262357711791992,0.294083684682846,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9990000128746032,0.4638705253601074,0.4915761947631836,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.9465983510017396,0.3772966861724853,0.2640465795993805,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299987792969,0.97929048538208,0.4172976613044739,0.3951079547405243,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.02996826171875,0.8540742993354797,0.2815695703029632,1.2698709964752195,291.0299987792969,291.0260009765625,289.25,286.92529296875,291.03204345703125,297.3044738769531,291.0302429199219,1.0,0.5728446245193481,1.0,1.0,0.2676962614059448,1.0,-3.18273663520813,2.4790217876434326,0.7037147879600525,1.7606147527694702,0.0,0.0,0.0,115.5842514038086,144.0,1.3105518817901611,-0.0,2465.994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8758754730224609,0.3276382386684418,0.295655220746994,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9890192747116088,0.4656565189361572,0.50715172290802,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9220349788665771,0.3795914649963379,0.2658843994140625,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9573405981063844,0.4195061028003692,0.3975129723548889,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8352493047714233,0.2826807200908661,1.2764228582382202,291.0335998535156,291.0260009765625,289.25,286.9243469238281,291.0354309082031,297.30096435546875,291.0337219238281,1.0,0.5826111435890198,1.0,1.0,0.2675445675849914,1.0,-3.213639497756958,2.501455545425415,0.712183952331543,1.7763090133666992,0.0,0.0,0.0,124.82624816894533,162.0,3.433302640914917,-0.0,2577.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8758754730224609,0.3276382386684418,0.295655220746994,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9890192747116088,0.4656565189361572,0.50715172290802,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9220349788665771,0.3795914649963379,0.2658843994140625,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.9573405981063844,0.4195061028003692,0.3975129723548889,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0335998535156,0.8352493047714233,0.2826807200908661,1.2764228582382202,291.0335998535156,291.0260009765625,289.25,286.9243469238281,291.0354309082031,297.30096435546875,291.0337219238281,1.0,0.5826111435890198,1.0,1.0,0.2675445675849914,1.0,-3.213639497756958,2.501455545425415,0.712183952331543,1.7763090133666992,0.0,0.0,0.0,124.82624816894533,162.0,3.433302640914917,-0.0,2577.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463332056999207,0.3289169371128082,0.2973394393920898,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569039344787598,0.4673447906970978,0.509522557258606,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887078166007996,0.3817754089832306,0.2678195536136627,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.920519471168518,0.4216043353080749,0.4000503718852997,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082054257392883,0.2836642861366272,1.2835289239883425,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.29656982421875,291.0350341796875,1.0,0.5936420559883118,1.0,1.0,0.2673929035663605,1.0,-3.232335090637207,2.515214204788208,0.7171208262443542,1.7860321998596191,0.0,0.0,0.0,139.57354736328125,180.0,2.328604221343994,-0.0,2695.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8463332056999207,0.3289169371128082,0.2973394393920898,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.9569039344787598,0.4673447906970978,0.509522557258606,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8887078166007996,0.3817754089832306,0.2678195536136627,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.920519471168518,0.4216043353080749,0.4000503718852997,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.034912109375,0.8082054257392883,0.2836642861366272,1.2835289239883425,291.034912109375,291.0260009765625,289.25,286.9239501953125,291.03643798828125,297.29656982421875,291.0350341796875,1.0,0.5936420559883118,1.0,1.0,0.2673929035663605,1.0,-3.232335090637207,2.515214204788208,0.7171208262443542,1.7860321998596191,0.0,0.0,0.0,139.57354736328125,180.0,2.328604221343994,-0.0,2695.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.8334956765174866,0.3295266926288605,0.2981780767440796,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9397862553596495,0.468277096748352,0.5108481645584106,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8743809461593628,0.3828409314155578,0.2687869966030121,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.9041499495506288,0.4226268529891968,0.4013189673423767,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.7949013113975525,0.2841244339942932,1.287056565284729,291.0355529785156,291.0260009765625,289.25,286.9239807128906,291.0369873046875,297.29473876953125,291.0356750488281,1.0,0.5994722247123718,1.0,1.0,0.2673170566558838,1.0,-3.241660118103028,2.5220861434936523,0.7195738554000854,1.7908427715301514,0.0,0.0,0.0,147.61997985839844,180.0,2.0699920654296875,-0.0,2759.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8217908143997192,0.3301191926002502,0.2990120649337768,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.9233222603797911,0.4692363739013672,0.5122278332710266,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8614149689674377,0.3838905096054077,0.2697519361972809,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.8902338147163391,0.4236330687999725,0.4025838971138,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03582763671875,0.7825867533683777,0.2845657765865326,1.2905538082122805,291.03582763671875,291.0260009765625,289.25,286.9241943359375,291.0367126464844,297.29296875,291.035888671875,1.0,0.6054225564002991,1.0,1.0,0.2671238780021667,1.0,-3.2509922981262207,2.5293071269989014,0.7216852307319641,1.7959990501403809,0.0,0.0,0.0,155.96542358398438,198.0,1.3395683765411377,-0.0,2824.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999684810638428,0.3312520980834961,0.3006569743156433,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960830569267273,0.4711815416812897,0.51506507396698,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8393558263778687,0.385940670967102,0.2716662287712097,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660173416137695,0.4255950152873993,0.4050915539264679,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612156867980957,0.2853928208351135,1.297416090965271,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,297.2895812988281,291.0356140136719,1.0,0.6175065040588379,1.0,1.0,0.266737550497055,1.0,-3.269506454467773,2.54369854927063,0.7258079648017883,1.8062938451766968,0.0,0.0,0.0,173.28775024414062,201.0,0.0933107659220695,-0.0,2960.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7999684810638428,0.3312520980834961,0.3006569743156433,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8960830569267273,0.4711815416812897,0.51506507396698,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8393558263778687,0.385940670967102,0.2716662287712097,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.8660173416137695,0.4255950152873993,0.4050915539264679,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355529785156,0.7612156867980957,0.2853928208351135,1.297416090965271,291.0355529785156,291.0260009765625,289.25,286.92510986328125,291.0359802246094,297.2895812988281,291.0356140136719,1.0,0.6175065040588379,1.0,1.0,0.266737550497055,1.0,-3.269506454467773,2.54369854927063,0.7258079648017883,1.8062938451766968,0.0,0.0,0.0,173.28775024414062,201.0,0.0933107659220695,-0.0,2960.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879366278648376,0.3323344886302948,0.3020251095294952,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.882757306098938,0.473125010728836,0.5176378488540649,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283052444458008,0.3879390060901642,0.27336585521698,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8537701368331909,0.4275005161762237,0.4073052704334259,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7502709627151489,0.286157876253128,1.302856206893921,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,297.2862548828125,291.0348815917969,1.0,0.6253349184989929,1.0,1.0,0.2663511931896209,1.0,-3.2850940227508545,2.5560097694396973,0.7290843725204468,1.8152093887329104,0.0,0.0,0.0,184.49234008789065,204.0,-0.7834470272064209,-0.0,3056.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7879366278648376,0.3323344886302948,0.3020251095294952,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.882757306098938,0.473125010728836,0.5176378488540649,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.8283052444458008,0.3879390060901642,0.27336585521698,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03485107421875,0.8537701368331909,0.4275005161762237,0.4073052704334259,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.7502709627151489,0.286157876253128,1.302856206893921,291.03485107421875,291.0260009765625,289.25,286.92681884765625,291.0347900390625,297.2862548828125,291.0348815917969,1.0,0.6253349184989929,1.0,1.0,0.2663511931896209,1.0,-3.2850940227508545,2.5560097694396973,0.7290843725204468,1.8152093887329104,0.0,0.0,0.0,184.49234008789065,204.0,-0.7834470272064209,-0.0,3056.21142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7811006307601929,0.3334042429924011,0.3032392263412475,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753337264060974,0.4750651717185974,0.5200421214103699,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8222132325172424,0.3899173438549042,0.2749411165714264,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470554947853088,0.4293785989284515,0.4093439280986786,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441070079803467,0.2868947684764862,1.3074551820755005,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,297.2831726074219,291.0337829589844,1.0,0.6310924887657166,1.0,1.0,0.2659803628921509,1.0,-3.298946142196656,2.5670511722564697,0.731894850730896,1.8232016563415527,0.0,0.0,0.0,191.98536682128903,192.0,-1.3437327146530151,-0.0,3128.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7811006307601929,0.3334042429924011,0.3032392263412475,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8753337264060974,0.4750651717185974,0.5200421214103699,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8222132325172424,0.3899173438549042,0.2749411165714264,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.8470554947853088,0.4293785989284515,0.4093439280986786,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0337829589844,0.7441070079803467,0.2868947684764862,1.3074551820755005,291.0337829589844,291.0260009765625,289.25,286.92938232421875,291.0334777832031,297.2831726074219,291.0337829589844,1.0,0.6310924887657166,1.0,1.0,0.2659803628921509,1.0,-3.298946142196656,2.5670511722564697,0.731894850730896,1.8232016563415527,0.0,0.0,0.0,191.98536682128903,192.0,-1.3437327146530151,-0.0,3128.541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837115526199341,0.3344779908657074,0.3041326105594635,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785114288330078,0.4770005643367767,0.5220537185668945,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251924514770508,0.3918900191783905,0.2762610018253326,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8500343561172485,0.4312421977519989,0.4110292792320251,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462431192398071,0.2876215875148773,1.3103913068771362,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,297.2804260253906,291.0323486328125,1.0,0.6313774585723877,1.0,1.0,0.2656095027923584,1.0,-3.3092737197875977,2.575579166412353,0.7336946725845337,1.829506516456604,0.0,0.0,0.0,190.81163024902344,180.0,-1.907517075538636,-0.0,3144.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7837115526199341,0.3344779908657074,0.3041326105594635,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8785114288330078,0.4770005643367767,0.5220537185668945,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8251924514770508,0.3918900191783905,0.2762610018253326,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.8500343561172485,0.4312421977519989,0.4110292792320251,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323791503906,0.7462431192398071,0.2876215875148773,1.3103913068771362,291.0323791503906,291.0260009765625,289.25,286.932861328125,291.0316772460937,297.2804260253906,291.0323486328125,1.0,0.6313774585723877,1.0,1.0,0.2656095027923584,1.0,-3.3092737197875977,2.575579166412353,0.7336946725845337,1.829506516456604,0.0,0.0,0.0,190.81163024902344,180.0,-1.907517075538636,-0.0,3144.656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.787334144115448,0.3350269794464111,0.3045113086700439,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8827025294303894,0.4779728651046753,0.5229697823524475,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8288941979408264,0.3928837776184082,0.2768647670745849,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.031494140625,0.8539161086082458,0.4321773946285248,0.4117921888828277,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315246582031,0.7493537664413452,0.2879922091960907,1.3114948272705078,291.031494140625,291.0260009765625,289.25,286.9349670410156,291.0307006835937,297.2792663574219,291.0314636230469,1.0,0.6304192543029785,1.0,1.0,0.2654240727424621,1.0,-3.3136584758758545,2.579291820526123,0.7343666553497314,1.832260608673096,0.0,0.0,0.0,188.13983154296875,180.0,-2.163167715072632,-0.0,3139.23046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
