time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11886960,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7920655608177185,0.3355841040611267,0.3048655390739441,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8881481885910034,0.4789485037326813,0.5238509774208069,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8336536884307861,0.3938832283020019,0.2774476408958435,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.8589782118797302,0.4331158399581909,0.4125244617462158,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.03076171875,0.7534720301628113,0.2883695363998413,1.3124668598175049,291.03076171875,291.0260009765625,289.25,286.93731689453125,291.0301208496094,297.2781982421875,291.0307312011719,1.0,0.6289771199226379,1.0,1.0,0.265303760766983,1.0,-3.317757368087769,2.5826096534729004,0.7351475358009338,1.83467984199524,0.0,0.0,0.0,184.60682678222656,168.0,-2.048095226287842,-0.0,3128.277587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887020,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043404221534729,0.3367217183113098,0.3055305182933807,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9022561311721802,0.4809103310108185,0.5255460143089294,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8460161089897156,0.3959001004695892,0.2785752415657043,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722572922706604,0.4350039064884186,0.4139307141304016,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.764417827129364,0.2891472578048706,1.3141858577728271,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,297.2764587402344,291.02960205078125,1.0,0.6251083016395569,1.0,1.0,0.2650631368160248,1.0,-3.325444459915161,2.588858366012573,0.7365861535072327,1.8392342329025269,0.0,0.0,0.0,175.78152465820312,156.0,-1.7175031900405884,-0.0,3095.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8043404221534729,0.3367217183113098,0.3055305182933807,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.9022561311721802,0.4809103310108185,0.5255460143089294,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8460161089897156,0.3959001004695892,0.2785752415657043,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.8722572922706604,0.4350039064884186,0.4139307141304016,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0296325683594,0.764417827129364,0.2891472578048706,1.3141858577728271,291.0296325683594,291.0260009765625,289.25,286.9428405761719,291.0290832519531,297.2764587402344,291.02960205078125,1.0,0.6251083016395569,1.0,1.0,0.2650631368160248,1.0,-3.325444459915161,2.588858366012573,0.7365861535072327,1.8392342329025269,0.0,0.0,0.0,175.78152465820312,156.0,-1.7175031900405884,-0.0,3095.171142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192914724349976,0.3378815650939941,0.3061642050743103,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9216813445091248,0.4828804433345794,0.5271868705749512,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8622016906738281,0.3979354500770569,0.2796750962734222,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895356059074402,0.4369022250175476,0.4152914583683014,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788544297218323,0.2899531722068786,1.3157668113708496,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,297.2750549316406,291.0285339355469,1.0,0.6204278469085693,1.0,1.0,0.2648224830627441,1.0,-3.3327832221984863,2.594862461090088,0.7379207611083984,1.843611001968384,0.0,0.0,0.0,165.50738525390625,144.0,-1.5590399503707886,-0.0,3052.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8192914724349976,0.3378815650939941,0.3061642050743103,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9216813445091248,0.4828804433345794,0.5271868705749512,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8622016906738281,0.3979354500770569,0.2796750962734222,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.8895356059074402,0.4369022250175476,0.4152914583683014,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.7788544297218323,0.2899531722068786,1.3157668113708496,291.028564453125,291.0260009765625,289.25,286.94952392578125,291.028076171875,297.2750549316406,291.0285339355469,1.0,0.6204278469085693,1.0,1.0,0.2648224830627441,1.0,-3.3327832221984863,2.594862461090088,0.7379207611083984,1.843611001968384,0.0,0.0,0.0,165.50738525390625,144.0,-1.5590399503707886,-0.0,3052.893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367741703987122,0.3390535414218902,0.3067818880081177,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464482069015504,0.4848518371582031,0.5287958979606628,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826481699943542,0.3999820649623871,0.2807614505290985,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112365245819092,0.4388044476509094,0.4166268408298492,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969107031822205,0.2907818257808685,1.3173110485076904,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,297.2738952636719,291.0274353027344,1.0,0.6153056025505066,1.0,1.0,0.2647128701210022,1.0,-3.3399782180786133,2.600364923477173,0.7396132349967957,1.847512364387512,0.0,0.0,0.0,154.45327758789062,132.0,-1.646512746810913,-0.0,3005.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8367741703987122,0.3390535414218902,0.3067818880081177,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9464482069015504,0.4848518371582031,0.5287958979606628,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.8826481699943542,0.3999820649623871,0.2807614505290985,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.9112365245819092,0.4388044476509094,0.4166268408298492,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.7969107031822205,0.2907818257808685,1.3173110485076904,291.0274963378906,291.02801513671875,289.2483825683594,286.9569091796875,291.0267944335937,297.2738952636719,291.0274353027344,1.0,0.6153056025505066,1.0,1.0,0.2647128701210022,1.0,-3.3399782180786133,2.600364923477173,0.7396132349967957,1.847512364387512,0.0,0.0,0.0,154.45327758789062,132.0,-1.646512746810913,-0.0,3005.656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8586872220039368,0.3402227461338043,0.3073857724666595,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9736550450325012,0.486811876296997,0.5303782224655151,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081662893295288,0.4020273685455322,0.2818375825881958,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9404535889625548,0.4406986236572265,0.4179419279098511,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183555006980896,0.2916230857372284,1.3188486099243164,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2727966308594,291.0246887207031,1.0,0.6099369525909424,1.0,1.0,0.2646032571792602,1.0,-3.347084283828736,2.60579252243042,0.7412917017936707,1.85135555267334,0.0,0.0,0.0,142.98223876953125,120.0,-3.407571792602539,-0.0,2955.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8586872220039368,0.3402227461338043,0.3073857724666595,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9736550450325012,0.486811876296997,0.5303782224655151,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9081662893295288,0.4020273685455322,0.2818375825881958,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248107910156,0.9404535889625548,0.4406986236572265,0.4179419279098511,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0248413085937,0.8183555006980896,0.2916230857372284,1.3188486099243164,291.0248107910156,291.0339050292969,289.2436218261719,286.9645690917969,291.0231628417969,297.2727966308594,291.0246887207031,1.0,0.6099369525909424,1.0,1.0,0.2646032571792602,1.0,-3.347084283828736,2.60579252243042,0.7412917017936707,1.85135555267334,0.0,0.0,0.0,142.98223876953125,120.0,-3.407571792602539,-0.0,2955.630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.022705078125,0.8719955086708069,0.3407998383045196,0.3076792061328888,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.987196445465088,0.4877814650535583,0.5311558842658997,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9246001839637756,0.4030437171459198,0.2823697924613952,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0226745605469,0.9568822383880616,0.4416369497776031,0.418589174747467,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0227355957031,0.8301303386688232,0.2920438945293426,1.3196077346801758,291.0226745605469,291.0382080078125,289.2401733398437,286.96844482421875,291.0204467773437,297.2722473144531,291.02252197265625,1.0,0.6071911454200745,1.0,1.0,0.2645484507083893,1.0,-3.350581884384156,2.6084673404693604,0.7421144843101501,1.8532500267028809,0.0,0.0,0.0,137.15481567382812,120.0,-4.605352878570557,-0.0,2929.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.886789083480835,0.3413698375225067,0.3079729378223419,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9990000128746032,0.4887475967407226,0.5311294794082642,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.9428067207336426,0.4040537178516388,0.282902717590332,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.973164439201355,0.442567378282547,0.4192360639572143,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209045410156,0.8430095314979553,0.2924618124961853,1.3203881978988647,291.0209045410156,291.0433654785156,289.2359924316406,286.9723815917969,291.01904296875,297.2716369628906,291.0208435058594,1.0,0.6043785214424133,1.0,1.0,0.2647693157196045,1.0,-3.35332989692688,2.6097681522369385,0.7435616850852966,1.854067325592041,0.0,0.0,0.0,131.4400177001953,123.0,-4.529435634613037,-0.0,2903.05859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8960661888122559,0.3424417674541473,0.308833509683609,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.4914190173149109,0.5178597569465637,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9540831446647644,0.4060119688510895,0.2841845154762268,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.982459843158722,0.4443635940551758,0.4208187758922577,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.8510857224464417,0.293245404958725,1.32337486743927,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.013671875,297.2722473144531,291.01641845703125,1.0,0.6020185351371765,1.0,1.0,0.2652110457420349,1.0,-3.3474555015563965,2.6041619777679443,0.7432937026023865,1.849790334701538,0.0,0.0,0.0,128.1079559326172,141.0,-5.970326900482178,-0.0,2871.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.8960661888122559,0.3424417674541473,0.308833509683609,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.9990000128746032,0.4914190173149109,0.5178597569465637,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9540831446647644,0.4060119688510895,0.2841845154762268,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166015625,0.982459843158722,0.4443635940551758,0.4208187758922577,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01666259765625,0.8510857224464417,0.293245404958725,1.32337486743927,291.0166015625,291.0561218261719,289.2257080078125,286.9803771972656,291.013671875,297.2722473144531,291.01641845703125,1.0,0.6020185351371765,1.0,1.0,0.2652110457420349,1.0,-3.3474555015563965,2.6041619777679443,0.7432937026023865,1.849790334701538,0.0,0.0,0.0,128.1079559326172,141.0,-5.970326900482178,-0.0,2871.43310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8911608457565308,0.3435166776180267,0.3098698258399963,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.4941273629665375,0.5279703736305237,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.949096143245697,0.4079871773719787,0.285611093044281,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9780612587928772,0.4461753964424133,0.422595351934433,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466401100158691,0.2940707802772522,1.3273956775665283,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.01031494140625,297.27349853515625,291.0118408203125,1.0,0.6070736646652222,1.0,1.0,0.2656527757644653,1.0,-3.3679373264312744,2.6174495220184326,0.7504878640174866,1.8580119609832764,0.0,0.0,0.0,131.1259765625,159.0,-5.720149993896484,-0.0,2932.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.8911608457565308,0.3435166776180267,0.3098698258399963,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9990000128746032,0.4941273629665375,0.5279703736305237,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01190185546875,0.949096143245697,0.4079871773719787,0.285611093044281,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0118713378906,0.9780612587928772,0.4461753964424133,0.422595351934433,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0119323730469,0.8466401100158691,0.2940707802772522,1.3273956775665283,291.0118713378906,291.0719299316406,289.21295166015625,286.98846435546875,291.01031494140625,297.27349853515625,291.0118408203125,1.0,0.6070736646652222,1.0,1.0,0.2656527757644653,1.0,-3.3679373264312744,2.6174495220184326,0.7504878640174866,1.8580119609832764,0.0,0.0,0.0,131.1259765625,159.0,-5.720149993896484,-0.0,2932.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8702748417854309,0.3445216417312622,0.311123251914978,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9869049787521362,0.495400995016098,0.53968745470047,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9246058464050292,0.409906655550003,0.2872169017791748,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9559560418128968,0.4479297995567322,0.4246132969856262,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282803893089294,0.2948460280895233,1.332633376121521,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174255371094,297.2695007324219,291.0155334472656,1.0,0.6161349415779114,1.0,1.0,0.2678015828132629,1.0,-3.392847776412964,2.6284847259521484,0.7643630504608154,1.8636804819107056,0.0,0.0,0.0,141.20614624023438,177.0,2.285874128341675,-0.0,3045.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8702748417854309,0.3445216417312622,0.311123251914978,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9869049787521362,0.495400995016098,0.53968745470047,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.9246058464050292,0.409906655550003,0.2872169017791748,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.9559560418128968,0.4479297995567322,0.4246132969856262,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0152893066406,0.8282803893089294,0.2948460280895233,1.332633376121521,291.01531982421875,291.0904846191406,289.197998046875,286.9966125488281,291.0174255371094,297.2695007324219,291.0155334472656,1.0,0.6161349415779114,1.0,1.0,0.2678015828132629,1.0,-3.392847776412964,2.6284847259521484,0.7643630504608154,1.8636804819107056,0.0,0.0,0.0,141.20614624023438,177.0,2.285874128341675,-0.0,3045.249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8437381386756897,0.3454420864582062,0.3124940991401672,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575466513633728,0.4967472553253174,0.5417043566703796,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937485814094543,0.4117501080036163,0.288921058177948,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.922407329082489,0.4496069252490997,0.4267630577087402,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034262657165527,0.2955308556556701,1.3384371995925903,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.2655639648437,291.0196838378906,1.0,0.6263382434844971,1.0,1.0,0.2699503600597381,1.0,-3.4077486991882324,2.6321587562561035,0.7755898237228394,1.864088535308838,0.0,0.0,0.0,156.19821166992188,195.0,4.658015251159668,-0.0,3166.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8437381386756897,0.3454420864582062,0.3124940991401672,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.9575466513633728,0.4967472553253174,0.5417043566703796,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.8937485814094543,0.4117501080036163,0.288921058177948,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.922407329082489,0.4496069252490997,0.4267630577087402,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194396972656,0.8034262657165527,0.2955308556556701,1.3384371995925903,291.0194702148437,291.11151123046875,289.1810302734375,287.0047912597656,291.0221252441406,297.2655639648437,291.0196838378906,1.0,0.6263382434844971,1.0,1.0,0.2699503600597381,1.0,-3.4077486991882324,2.6321587562561035,0.7755898237228394,1.864088535308838,0.0,0.0,0.0,156.19821166992188,195.0,4.658015251159668,-0.0,3166.01513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.8321265578269958,0.3458829522132873,0.3131828904151916,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9420700669288636,0.4974921941757202,0.5428372621536255,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.8805785179138184,0.4126544892787933,0.289777398109436,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213928222656,0.9072517156600952,0.4504278898239136,0.4278434813022613,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.7913480997085571,0.2958548069000244,1.3413562774658203,291.0213928222656,291.12286376953125,289.171875,287.00885009765625,291.0240478515625,297.263916015625,291.0216064453125,1.0,0.6317542791366577,1.0,1.0,0.2710247635841369,1.0,-3.415601968765259,2.634265661239624,0.78133624792099,1.8644509315490725,0.0,0.0,0.0,164.28634643554688,195.0,4.947931289672852,-0.0,3230.944580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255432128906,0.8214070796966553,0.3463141322135925,0.3138712346553802,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.9270017743110656,0.4982609152793884,0.5440148115158081,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0256042480469,0.868484616279602,0.4135499596595764,0.2906340956687927,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.025634765625,0.8943324089050293,0.4512393772602081,0.4289240837097168,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0255126953125,0.7801308631896973,0.2961689233779907,1.3442763090133667,291.0256652832031,291.134765625,289.16229248046875,287.0129089355469,291.0316467285156,297.26239013671875,291.02618408203125,1.0,0.637285053730011,1.0,1.0,0.272955447435379,1.0,-3.423503160476685,2.633788824081421,0.7897143959999084,1.8622301816940308,0.0,0.0,0.0,172.65728759765625,213.0,9.216191291809082,-0.0,3297.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8013189435005188,0.3471905291080475,0.3152687847614288,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.901228129863739,0.4998704791069031,0.5464747548103333,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476245403289795,0.4153529107570648,0.2923632264137268,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717527985572815,0.4528709948062897,0.4311038851737976,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7605447769165039,0.2967976033687591,1.350175380706787,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.25994873046875,291.0399475097656,1.0,0.6485518217086792,1.0,1.0,0.2768167853355407,1.0,-3.439553022384644,2.6325745582580566,0.8069784045219421,1.8574695587158203,0.0,0.0,0.0,189.95494079589844,216.0,16.17307472229004,-0.0,3436.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392761230469,0.8013189435005188,0.3471905291080475,0.3152687847614288,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393981933594,0.901228129863739,0.4998704791069031,0.5464747548103333,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0393371582031,0.8476245403289795,0.4153529107570648,0.2923632264137268,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.8717527985572815,0.4528709948062897,0.4311038851737976,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0392150878906,0.7605447769165039,0.2967976033687591,1.350175380706787,291.0393981933594,291.1499938964844,289.1419982910156,287.02099609375,291.0474853515625,297.25994873046875,291.0399475097656,1.0,0.6485518217086792,1.0,1.0,0.2768167853355407,1.0,-3.439553022384644,2.6325745582580566,0.8069784045219421,1.8574695587158203,0.0,0.0,0.0,189.95494079589844,216.0,16.17307472229004,-0.0,3436.588623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903209924697876,0.3480865359306335,0.3164475560188293,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889605402946472,0.5015332102775574,0.5487193465232849,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8372992277145386,0.4171701073646545,0.2939192652702331,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603464365005493,0.4545120298862457,0.4330451786518097,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505955696105957,0.2974345684051513,1.354924201965332,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,297.2580871582031,291.0541687011719,1.0,0.6557000875473022,1.0,1.0,0.2806781530380249,1.0,-3.453240394592285,2.629584789276123,0.8236556649208069,1.8515170812606807,0.0,0.0,0.0,200.878662109375,219.0,18.643943786621094,-0.0,3533.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05352783203125,0.7903209924697876,0.3480865359306335,0.3164475560188293,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.8889605402946472,0.5015332102775574,0.5487193465232849,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8372992277145386,0.4171701073646545,0.2939192652702331,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.8603464365005493,0.4545120298862457,0.4330451786518097,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.053466796875,0.7505955696105957,0.2974345684051513,1.354924201965332,291.0536193847656,291.1499938964844,289.120361328125,287.0289306640625,291.062255859375,297.2580871582031,291.0541687011719,1.0,0.6557000875473022,1.0,1.0,0.2806781530380249,1.0,-3.453240394592285,2.629584789276123,0.8236556649208069,1.8515170812606807,0.0,0.0,0.0,200.878662109375,219.0,18.643943786621094,-0.0,3533.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841252088546753,0.349023163318634,0.3175204694271087,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821517825126648,0.5032408237457275,0.5508458614349365,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317321538925171,0.4190197288990021,0.2953872978687286,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541234731674194,0.4561787545681,0.4348612427711487,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450558543205261,0.2981061339378357,1.35910964012146,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,297.2568054199219,291.0698547363281,1.0,0.6609379053115845,1.0,1.0,0.2849014103412628,1.0,-3.4657399654388428,2.624525785446167,0.8412142992019653,1.8437190055847168,0.0,0.0,0.0,208.06149291992188,222.0,21.058141708374023,-0.0,3605.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691223144531,0.7841252088546753,0.349023163318634,0.3175204694271087,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8821517825126648,0.5032408237457275,0.5508458614349365,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0691833496094,0.8317321538925171,0.4190197288990021,0.2953872978687286,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692138671875,0.8541234731674194,0.4561787545681,0.4348612427711487,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0690612792969,0.7450558543205261,0.2981061339378357,1.35910964012146,291.0692443847656,291.1499938964844,289.0976257324219,287.0367431640625,291.07891845703125,297.2568054199219,291.0698547363281,1.0,0.6609379053115845,1.0,1.0,0.2849014103412628,1.0,-3.4657399654388428,2.624525785446167,0.8412142992019653,1.8437190055847168,0.0,0.0,0.0,208.06149291992188,222.0,21.058141708374023,-0.0,3605.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802324891090393,0.3500003516674042,0.318558782339096,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779399991035461,0.5049853324890137,0.5529276728630066,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8283824920654297,0.420904666185379,0.296824038028717,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8503209948539734,0.4578744173049927,0.4366287887096405,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415754199028015,0.2988213300704956,1.3631244897842407,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,297.25604248046875,291.0859680175781,1.0,0.6651315093040466,1.0,1.0,0.2891246676445007,1.0,-3.4778494834899902,2.619072675704956,0.8587767481803894,1.8355916738510127,0.0,0.0,0.0,213.2902374267578,225.0,22.025856018066406,-0.0,3665.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852355957031,0.7802324891090393,0.3500003516674042,0.318558782339096,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853576660156,0.8779399991035461,0.5049853324890137,0.5529276728630066,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0852966308594,0.8283824920654297,0.420904666185379,0.296824038028717,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0853271484375,0.8503209948539734,0.4578744173049927,0.4366287887096405,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0851745605469,0.7415754199028015,0.2988213300704956,1.3631244897842407,291.0853576660156,291.1499938964844,289.0740051269531,287.0443420410156,291.09527587890625,297.25604248046875,291.0859680175781,1.0,0.6651315093040466,1.0,1.0,0.2891246676445007,1.0,-3.4778494834899902,2.619072675704956,0.8587767481803894,1.8355916738510127,0.0,0.0,0.0,213.2902374267578,225.0,22.025856018066406,-0.0,3665.976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.09326171875,0.7787804007530212,0.3504994213581085,0.3190723061561584,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933837890625,0.8763888478279114,0.5058663487434387,0.553959846496582,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8271796107292175,0.4218569695949554,0.2975372672080993,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0933532714844,0.8489325642585754,0.4587299227714538,0.4375035166740417,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0932006835937,0.7402743101119995,0.2991937100887298,1.365119218826294,291.0933837890625,291.1499938964844,289.0619201660156,287.0480651855469,291.1033020019531,297.2558288574219,291.093994140625,1.0,0.6669995784759521,1.0,1.0,0.2912363111972809,1.0,-3.483855962753296,2.616283893585205,0.8675721883773804,1.831466794013977,0.0,0.0,0.0,215.46652221679688,225.0,22.179920196533203,-0.0,3693.561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.7775315642356873,0.3509986400604248,0.3195827007293701,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8750653862953186,0.5067467093467712,0.5549871921539307,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.8261702656745911,0.4228098094463348,0.2982480525970459,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8477540016174316,0.4595849215984344,0.4383738040924072,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7391545176506042,0.2995717823505401,1.3671157360076904,291.09869384765625,291.1499938964844,289.0497131347656,287.0517272949219,291.10498046875,297.255615234375,291.0989074707031,1.0,0.6687748432159424,1.0,1.0,0.2924500107765198,1.0,-3.4898478984832764,2.616252422332764,0.8735953569412231,1.8300858736038208,0.0,0.0,0.0,217.461654663086,213.0,17.579580307006836,-0.0,3720.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7816994786262512,0.3519552648067474,0.3203109204769134,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799683451652527,0.5084592700004578,0.5566831231117249,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8306524753570557,0.4246757626533508,0.2994437217712402,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8523207902908325,0.4612515270709991,0.4398055672645569,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427109479904175,0.3003143668174743,1.3697632551193235,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,297.2548522949219,291.1031188964844,1.0,0.6679189205169678,1.0,1.0,0.2948774397373199,1.0,-3.498847246170044,2.6144609451293945,0.8843863606452942,1.826300859451294,0.0,0.0,0.0,214.2382202148437,201.0,9.157116889953612,-0.0,3723.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7816994786262512,0.3519552648067474,0.3203109204769134,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8799683451652527,0.5084592700004578,0.5566831231117249,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8306524753570557,0.4246757626533508,0.2994437217712402,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029663085937,0.8523207902908325,0.4612515270709991,0.4398055672645569,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.7427109479904175,0.3003143668174743,1.3697632551193235,291.1029663085937,291.1499938964844,289.02496337890625,287.058837890625,291.1063232421875,297.2548522949219,291.1031188964844,1.0,0.6679189205169678,1.0,1.0,0.2948774397373199,1.0,-3.498847246170044,2.6144609451293945,0.8843863606452942,1.826300859451294,0.0,0.0,0.0,214.2382202148437,201.0,9.157116889953612,-0.0,3723.03759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901470065116882,0.3528884947299957,0.3208586275577545,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897368311882019,0.5101323127746582,0.558144748210907,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393138647079468,0.4265169203281402,0.3004986047744751,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614281415939331,0.4628843367099762,0.4410391747951507,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500594258308411,0.3010578751564026,1.3716322183609009,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,297.25390625,291.10546875,1.0,0.664954423904419,1.0,1.0,0.2973048985004425,1.0,-3.5060369968414307,2.6113946437835693,0.8946424722671509,1.8215659856796265,0.0,0.0,0.0,206.8594970703125,189.0,4.941320896148682,-0.0,3696.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7901470065116882,0.3528884947299957,0.3208586275577545,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8897368311882019,0.5101323127746582,0.558144748210907,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8393138647079468,0.4265169203281402,0.3004986047744751,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.8614281415939331,0.4628843367099762,0.4410391747951507,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.7500594258308411,0.3010578751564026,1.3716322183609009,291.1053771972656,291.1499938964844,289.0,287.065673828125,291.1072998046875,297.25390625,291.10546875,1.0,0.664954423904419,1.0,1.0,0.2973048985004425,1.0,-3.5060369968414307,2.6113946437835693,0.8946424722671509,1.8215659856796265,0.0,0.0,0.0,206.8594970703125,189.0,4.941320896148682,-0.0,3696.583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8015804886817932,0.3538008332252502,0.32131227850914,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.9029254913330078,0.5117691159248352,0.5594755411148071,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8510853052139282,0.4283359944820404,0.301479309797287,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739000558853149,0.4644864499568939,0.4421639740467071,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.760249674320221,0.3018031120300293,1.3731279373168943,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2528686523437,291.103759765625,1.0,0.6608203053474426,1.0,1.0,0.29905566573143,1.0,-3.512306928634644,2.609856367111206,0.902450680732727,1.8185120820999143,0.0,0.0,0.0,197.35205078125,177.0,-0.6464917063713074,-0.0,3654.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
