time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889120,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.8015804886817932,0.3538008332252502,0.32131227850914,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.9029254913330078,0.5117691159248352,0.5594755411148071,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8510853052139282,0.4283359944820404,0.301479309797287,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10382080078125,0.8739000558853149,0.4644864499568939,0.4421639740467071,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038513183594,0.760249674320221,0.3018031120300293,1.3731279373168943,291.10382080078125,291.1499938964844,288.9750366210937,287.0722045898437,291.1031494140625,297.2528686523437,291.103759765625,1.0,0.6608203053474426,1.0,1.0,0.29905566573143,1.0,-3.512306928634644,2.609856367111206,0.902450680732727,1.8185120820999143,0.0,0.0,0.0,197.35205078125,177.0,-0.6464917063713074,-0.0,3654.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889180,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151158690452576,0.3546776175498962,0.3216947317123413,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.920258402824402,0.5133568644523621,0.560705304145813,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657913208007812,0.4301201403141022,0.3024048805236816,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893609642982483,0.4660456478595733,0.4432067275047302,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.773053765296936,0.3025386333465576,1.3743853569030762,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.2515869140625,291.100341796875,1.0,0.6560407280921936,1.0,1.0,0.3008064031600952,1.0,-3.5179338455200195,2.607936143875122,0.9099977016448976,1.815184593200684,0.0,0.0,0.0,186.7322235107422,165.0,-3.5717122554779053,-0.0,3604.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.8151158690452576,0.3546776175498962,0.3216947317123413,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.920258402824402,0.5133568644523621,0.560705304145813,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8657913208007812,0.4301201403141022,0.3024048805236816,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004638671875,0.8893609642982483,0.4660456478595733,0.4432067275047302,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004943847656,0.773053765296936,0.3025386333465576,1.3743853569030762,291.1004638671875,291.1499938964844,288.9502868652344,287.0783996582031,291.0988464355469,297.2515869140625,291.100341796875,1.0,0.6560407280921936,1.0,1.0,0.3008064031600952,1.0,-3.5179338455200195,2.607936143875122,0.9099977016448976,1.815184593200684,0.0,0.0,0.0,186.7322235107422,165.0,-3.5717122554779053,-0.0,3604.994384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.8224014043807983,0.3551052510738373,0.3218664824962616,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.9306148290634156,0.5141350626945496,0.5612912774085999,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8743190765380859,0.4310015141963959,0.3028526306152344,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986022949219,0.8982127904891968,0.4668114185333252,0.4437047839164734,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986328125,0.7804728150367737,0.3029033541679382,1.3749538660049438,291.0986022949219,291.1499938964844,288.9380798339844,287.0813293457031,291.0967712402344,297.2508850097656,291.0984802246094,1.0,0.6534976959228516,1.0,1.0,0.301681786775589,1.0,-3.5205748081207275,2.606853485107422,0.9137213826179504,1.813427209854126,0.0,0.0,0.0,181.1709747314453,165.0,-4.278343677520752,-0.0,3577.99951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.8302081823348999,0.355528175830841,0.3220293223857879,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.941773235797882,0.5149053335189819,0.5618630051612854,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.8836798071861267,0.4318779706954956,0.303293377161026,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.9079828262329102,0.4675702452659607,0.4441915154457092,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.7885991930961609,0.3032672107219696,1.3754972219467163,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.095703125,297.25018310546875,291.0970764160156,1.0,0.6508877277374268,1.0,1.0,0.3026811778545379,1.0,-3.5231378078460693,2.6053271293640137,0.91781085729599,1.811241626739502,0.0,0.0,0.0,175.50503540039062,153.0,-4.031319618225098,-0.0,3550.140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481664657592773,0.3563691675662994,0.322340190410614,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9654892086982728,0.5164317488670349,0.5629785060882568,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051544666290284,0.4336249530315399,0.3041626811027527,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.932353973388672,0.4690760374069214,0.4451428651809692,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8071208596229553,0.3039981722831726,1.3765506744384766,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.24884033203125,291.0951538085937,1.0,0.6455299854278564,1.0,1.0,0.3046799302101135,1.0,-3.5281355381011963,2.602123022079468,0.9260126948356628,1.8067480325698853,0.0,0.0,0.0,163.95849609375,141.0,-3.0243399143218994,-0.0,3492.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8481664657592773,0.3563691675662994,0.322340190410614,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9654892086982728,0.5164317488670349,0.5629785060882568,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.9051544666290284,0.4336249530315399,0.3041626811027527,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.932353973388672,0.4690760374069214,0.4451428651809692,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09521484375,0.8071208596229553,0.3039981722831726,1.3765506744384766,291.09521484375,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.24884033203125,291.0951538085937,1.0,0.6455299854278564,1.0,1.0,0.3046799302101135,1.0,-3.5281355381011963,2.602123022079468,0.9260126948356628,1.8067480325698853,0.0,0.0,0.0,163.95849609375,141.0,-3.0243399143218994,-0.0,3492.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706701993942261,0.3572066724300384,0.3226400911808014,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893792271614076,0.517942488193512,0.5640672445297241,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9337024092674256,0.4353666603565216,0.3050222396850586,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607905745506288,0.4705690145492553,0.4460737705230713,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.827814519405365,0.3047367632389068,1.377598762512207,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,297.24755859375,291.093994140625,1.0,0.6400474309921265,1.0,1.0,0.3066786825656891,1.0,-3.5330493450164795,2.598846673965454,0.9342026710510254,1.802218198776245,0.0,0.0,0.0,152.2206573486328,144.0,-2.0087811946868896,-0.0,3433.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.8706701993942261,0.3572066724300384,0.3226400911808014,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9893792271614076,0.517942488193512,0.5640672445297241,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9337024092674256,0.4353666603565216,0.3050222396850586,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.9607905745506288,0.4705690145492553,0.4460737705230713,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.827814519405365,0.3047367632389068,1.377598762512207,291.093994140625,291.1499938964844,288.879638671875,287.0946655273437,291.0934143066406,297.24755859375,291.093994140625,1.0,0.6400474309921265,1.0,1.0,0.3066786825656891,1.0,-3.5330493450164795,2.598846673965454,0.9342026710510254,1.802218198776245,0.0,0.0,0.0,152.2206573486328,144.0,-2.0087811946868896,-0.0,3433.719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8827664852142334,0.3580349385738373,0.3231860995292663,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194483995437622,0.5646964907646179,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.948908507823944,0.4371011853218078,0.3060734570026397,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741424918174744,0.4720499813556671,0.4472588300704956,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8383923172950745,0.3054809868335724,1.379935383796692,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,297.24639892578125,291.094970703125,1.0,0.6387101411819458,1.0,1.0,0.3089212477207184,1.0,-3.539925098419189,2.596110343933105,0.943814754486084,1.7978278398513794,0.0,0.0,0.0,147.26580810546875,147.0,0.6491954922676086,-0.0,3420.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8827664852142334,0.3580349385738373,0.3231860995292663,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9990000128746032,0.5194483995437622,0.5646964907646179,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.948908507823944,0.4371011853218078,0.3060734570026397,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948791503906,0.9741424918174744,0.4720499813556671,0.4472588300704956,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.8383923172950745,0.3054809868335724,1.379935383796692,291.0948791503906,291.1499938964844,288.8580017089844,287.0992736816406,291.0956420898437,297.24639892578125,291.094970703125,1.0,0.6387101411819458,1.0,1.0,0.3089212477207184,1.0,-3.539925098419189,2.596110343933105,0.943814754486084,1.7978278398513794,0.0,0.0,0.0,147.26580810546875,147.0,0.6491954922676086,-0.0,3420.208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8856321573257446,0.3588218092918396,0.3238607347011566,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211759209632874,0.5619233250617981,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528074860572816,0.4388011991977691,0.3072291612625122,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9772733449935912,0.4734935760498047,0.4485824704170227,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8409337401390076,0.3062005937099457,1.382991075515747,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,297.2456359863281,291.0973815917969,1.0,0.639022707939148,1.0,1.0,0.31116384267807,1.0,-3.5444912910461426,2.59174919128418,0.9527420997619628,1.7923250198364258,0.0,0.0,0.0,146.5132293701172,165.0,2.670642137527466,-0.0,3426.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.8856321573257446,0.3588218092918396,0.3238607347011566,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9990000128746032,0.5211759209632874,0.5619233250617981,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9528074860572816,0.4388011991977691,0.3072291612625122,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09722900390625,0.9772733449935912,0.4734935760498047,0.4485824704170227,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971984863281,0.8409337401390076,0.3062005937099457,1.382991075515747,291.09722900390625,291.1499938964844,288.83770751953125,287.1034545898437,291.09881591796875,297.2456359863281,291.0973815917969,1.0,0.639022707939148,1.0,1.0,0.31116384267807,1.0,-3.5444912910461426,2.59174919128418,0.9527420997619628,1.7923250198364258,0.0,0.0,0.0,146.5132293701172,165.0,2.670642137527466,-0.0,3426.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8824895620346069,0.3592261672019958,0.3242701590061188,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9990000128746032,0.5220040678977966,0.5673018097877502,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9494585394859314,0.4396646618843078,0.3078645467758178,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9742441773414612,0.474228024482727,0.4493211805820465,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.8382155895233154,0.3065784871578216,1.384907841682434,291.0987854003906,291.1499938964844,288.828125,287.1053771972656,291.10162353515625,297.24542236328125,291.0990600585937,1.0,0.6417660713195801,1.0,1.0,0.3122851252555847,1.0,-3.554490089416504,2.594876766204834,0.9596132636070251,1.792915940284729,0.0,0.0,0.0,148.46853637695312,165.0,3.9324076175689697,-0.0,3462.63916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.8735391497612,0.3596057295799255,0.3247812986373901,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.99255108833313,0.5226379632949829,0.569165825843811,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9390325546264648,0.4405063092708587,0.3085807561874389,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1013488769531,0.9648469090461732,0.474940687417984,0.4501692056655884,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.101318359375,0.830444872379303,0.3069371879100799,1.387358784675598,291.1013488769531,291.1499938964844,288.8189697265625,287.107177734375,291.1039123535156,297.24444580078125,291.1015319824219,1.0,0.6452475190162659,1.0,1.0,0.3133336901664734,1.0,-3.561872959136963,2.596374034881592,0.9654988050460817,1.7928727865219116,0.0,0.0,0.0,153.08538818359375,183.0,5.022407531738281,-0.0,3508.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8623154163360596,0.3599773943424225,0.3253411650657654,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9820578694343568,0.5233002305030823,0.5701429843902588,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9253267049789428,0.4413620233535766,0.3093500435352325,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.9519011378288268,0.4756624698638916,0.4510843455791473,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.103515625,0.8205713629722595,0.3072920739650726,1.390072226524353,291.1035461425781,291.1499938964844,288.8099060058594,287.10894775390625,291.1064147949219,297.2433776855469,291.103759765625,1.0,0.649475634098053,1.0,1.0,0.3144241869449615,1.0,-3.568880081176758,2.597500801086426,0.9713791608810424,1.792399525642395,0.0,0.0,0.0,159.269775390625,183.0,5.522525310516357,-0.0,3563.41015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.8517032861709595,0.3603047132492065,0.3258720934391022,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.970702588558197,0.5239171981811523,0.57108473777771,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9122148156166076,0.442138671875,0.3100730776786804,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058959960937,0.9385705590248108,0.4763154983520508,0.4519467055797577,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058349609375,0.8107885718345642,0.3076072037220001,1.3926647901535034,291.1058959960937,291.1499938964844,288.802001953125,287.1104736328125,291.10906982421875,297.2423400878906,291.10614013671875,1.0,0.6537830233573914,1.0,1.0,0.3154308199882507,1.0,-3.5755293369293213,2.5986576080322266,0.9768717288970948,1.7920337915420532,0.0,0.0,0.0,165.78021240234375,201.0,6.15486478805542,-0.0,3619.523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307411670684814,0.3609458208084106,0.3270022571086883,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.9441310167312622,0.5252031683921814,0.5731309652328491,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878509402275085,0.4437214732170105,0.3116026222705841,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.910686194896698,0.4776399433612823,0.4537742733955383,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894446849822998,0.3082286119461059,1.398219347000122,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401733398437,291.1120910644531,1.0,0.6635783314704895,1.0,1.0,0.3175279498100281,1.0,-3.589749336242676,2.601292610168457,0.9884566068649292,1.7914212942123413,0.0,0.0,0.0,181.05897521972656,219.0,7.805617332458496,-0.0,3748.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117553710937,0.8307411670684814,0.3609458208084106,0.3270022571086883,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11181640625,0.9441310167312622,0.5252031683921814,0.5731309652328491,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.8878509402275085,0.4437214732170105,0.3116026222705841,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117858886719,0.910686194896698,0.4776399433612823,0.4537742733955383,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.7894446849822998,0.3082286119461059,1.398219347000122,291.11181640625,291.1499938964844,288.7870483398437,287.11328125,291.11572265625,297.2401733398437,291.1120910644531,1.0,0.6635783314704895,1.0,1.0,0.3175279498100281,1.0,-3.589749336242676,2.601292610168457,0.9884566068649292,1.7914212942123413,0.0,0.0,0.0,181.05897521972656,219.0,7.805617332458496,-0.0,3748.52294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117697238922119,0.3615374267101288,0.3281410038471222,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9177615642547609,0.5264687538146973,0.575226902961731,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664492964744568,0.4452597200870514,0.313142716884613,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878377676010132,0.4789184033870697,0.4556148946285248,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.770087718963623,0.3088061213493347,1.403841257095337,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.23785400390625,291.1170349121094,1.0,0.6739792227745056,1.0,1.0,0.3191211521625519,1.0,-3.6041419506073,2.6056623458862305,0.998479664325714,1.7925033569335938,0.0,0.0,0.0,197.7622528076172,237.0,7.039797782897949,-0.0,3887.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8117697238922119,0.3615374267101288,0.3281410038471222,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.9177615642547609,0.5264687538146973,0.575226902961731,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.8664492964744568,0.4452597200870514,0.313142716884613,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.8878377676010132,0.4789184033870697,0.4556148946285248,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.770087718963623,0.3088061213493347,1.403841257095337,291.1168212890625,291.1499938964844,288.7742919921875,287.1156005859375,291.1201477050781,297.23785400390625,291.1170349121094,1.0,0.6739792227745056,1.0,1.0,0.3191211521625519,1.0,-3.6041419506073,2.6056623458862305,0.998479664325714,1.7925033569335938,0.0,0.0,0.0,197.7622528076172,237.0,7.039797782897949,-0.0,3887.744873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937120199203491,0.3620798289775848,0.3292631208896637,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961859345436096,0.5276968479156494,0.577319324016571,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8482502698898315,0.446751981973648,0.3146724700927734,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8682665824890137,0.4801489412784576,0.4574399888515472,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535511255264282,0.3093399107456207,1.4094080924987793,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,297.23541259765625,291.12255859375,1.0,0.6846144795417786,1.0,1.0,0.3207143545150757,1.0,-3.6184139251708975,2.60998272895813,1.008431315422058,1.7935417890548706,0.0,0.0,0.0,215.24331665039065,240.0,7.643908023834228,-0.0,4032.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.7937120199203491,0.3620798289775848,0.3292631208896637,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.8961859345436096,0.5276968479156494,0.577319324016571,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8482502698898315,0.446751981973648,0.3146724700927734,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.8682665824890137,0.4801489412784576,0.4574399888515472,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.7535511255264282,0.3093399107456207,1.4094080924987793,291.122314453125,291.1499938964844,288.7640075683594,287.117431640625,291.12603759765625,297.23541259765625,291.12255859375,1.0,0.6846144795417786,1.0,1.0,0.3207143545150757,1.0,-3.6184139251708975,2.60998272895813,1.008431315422058,1.7935417890548706,0.0,0.0,0.0,215.24331665039065,240.0,7.643908023834228,-0.0,4032.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.7880760431289673,0.3623392879962921,0.3297157287597656,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8898838758468628,0.5282992720603943,0.5782361626625061,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.8428638577461243,0.447486013174057,0.3153533339500427,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.8623895049095154,0.4807505905628204,0.4582377672195434,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.7485924363136292,0.3095937669277191,1.411650776863098,291.1256103515625,291.1499938964844,288.75982666015625,287.1181640625,291.12957763671875,297.23419189453125,291.1258850097656,1.0,0.6881785988807678,1.0,1.0,0.3215109407901764,1.0,-3.624398231506348,2.61134672164917,1.0130513906478882,1.7935559749603271,0.0,0.0,0.0,221.3753204345703,240.0,8.369699478149414,-0.0,4086.16796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7840038537979126,0.3626010119915008,0.3301156759262085,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8853641152381897,0.5289005637168884,0.57908695936203,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.839063823223114,0.4482202529907226,0.3159922361373901,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283569335937,0.8582130074501038,0.4813506603240967,0.4589772224426269,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283264160156,0.7450487017631531,0.3098469078540802,1.4136182069778442,291.1283569335937,291.1499938964844,288.7563781738281,287.1187744140625,291.1316223144531,297.2330322265625,291.1285400390625,1.0,0.6911497116088867,1.0,1.0,0.3220326006412506,1.0,-3.629795551300049,2.6131844520568848,1.0166109800338743,1.7941536903381348,0.0,0.0,0.0,226.11553955078125,243.0,7.746291637420654,-0.0,4129.78564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783917188644409,0.3631285727024078,0.3308322131633758,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8792014122009277,0.5300964117050171,0.5806760787963867,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8339816927909851,0.4496870934963226,0.3172010779380798,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525725603103638,0.4825445115566253,0.4603582620620727,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.740210235118866,0.3103552460670471,1.4171178340911863,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,297.2308959960937,291.13360595703125,1.0,0.6958238482475281,1.0,1.0,0.3230759501457214,1.0,-3.639647483825684,2.6163253784179688,1.0233221054077148,1.7950671911239624,0.0,0.0,0.0,233.2166442871093,246.0,7.405569076538086,-0.0,4200.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.7783917188644409,0.3631285727024078,0.3308322131633758,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8792014122009277,0.5300964117050171,0.5806760787963867,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8339816927909851,0.4496870934963226,0.3172010779380798,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.8525725603103638,0.4825445115566253,0.4603582620620727,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.740210235118866,0.3103552460670471,1.4171178340911863,291.13336181640625,291.1499938964844,288.7516174316406,287.1195983886719,291.1368103027344,297.2308959960937,291.13360595703125,1.0,0.6958238482475281,1.0,1.0,0.3230759501457214,1.0,-3.639647483825684,2.6163253784179688,1.0233221054077148,1.7950671911239624,0.0,0.0,0.0,233.2166442871093,246.0,7.405569076538086,-0.0,4200.078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.7747140526771545,0.3636724054813385,0.3314891457557678,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752286434173584,0.5312946438789368,0.5821776986122131,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307962417602539,0.4511639475822449,0.3183588981628418,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489754796028137,0.4837419986724853,0.4616643488407135,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370656728744507,0.3108779788017273,1.420310616493225,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,297.2290954589844,291.1402893066406,1.0,0.6994839906692505,1.0,1.0,0.3241192698478699,1.0,-3.648814678192138,2.6189863681793213,1.0298285484313965,1.795689821243286,0.0,0.0,0.0,238.38839721679688,234.0,8.946694374084473,-0.0,4256.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.7747140526771545,0.3636724054813385,0.3314891457557678,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.8752286434173584,0.5312946438789368,0.5821776986122131,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8307962417602539,0.4511639475822449,0.3183588981628418,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399841308594,0.8489754796028137,0.4837419986724853,0.4616643488407135,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.7370656728744507,0.3108779788017273,1.420310616493225,291.1400146484375,291.1499938964844,288.75,287.119873046875,291.14422607421875,297.2290954589844,291.1402893066406,1.0,0.6994839906692505,1.0,1.0,0.3241192698478699,1.0,-3.648814678192138,2.6189863681793213,1.0298285484313965,1.795689821243286,0.0,0.0,0.0,238.38839721679688,234.0,8.946694374084473,-0.0,4256.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7778492569923401,0.3642407655715942,0.3318687677383423,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790151476860046,0.5324999094009399,0.5833269357681274,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343474268913269,0.4526573121547699,0.3192962408065796,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525230884552002,0.4849485158920288,0.4626653492450714,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7398260831832886,0.3114224672317505,1.4221066236495972,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.2276916503906,291.14556884765625,1.0,0.6984909176826477,1.0,1.0,0.3245930671691894,1.0,-3.6549715995788574,2.621469736099243,1.0335018634796145,1.796869874000549,0.0,0.0,0.0,235.477279663086,222.0,7.46284818649292,-0.0,4255.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7778492569923401,0.3642407655715942,0.3318687677383423,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8790151476860046,0.5324999094009399,0.5833269357681274,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8343474268913269,0.4526573121547699,0.3192962408065796,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.8525230884552002,0.4849485158920288,0.4626653492450714,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.7398260831832886,0.3114224672317505,1.4221066236495972,291.1453857421875,291.1499938964844,288.75,287.119873046875,291.1484069824219,297.2276916503906,291.14556884765625,1.0,0.6984909176826477,1.0,1.0,0.3245930671691894,1.0,-3.6549715995788574,2.621469736099243,1.0335018634796145,1.796869874000549,0.0,0.0,0.0,235.477279663086,222.0,7.46284818649292,-0.0,4255.28759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850635647773743,0.3648439049720764,0.3321148753166199,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.887443482875824,0.5337175726890564,0.5842904448509216,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419519662857056,0.4541754424571991,0.3201225996017456,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8603991270065308,0.4861714243888855,0.4635083079338074,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7461559772491455,0.3120045363903045,1.4232399463653564,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2266540527344,291.1498413085937,1.0,0.6953891515731812,1.0,1.0,0.325066864490509,1.0,-3.659648895263672,2.623016834259033,1.0366321802139282,1.7974014282226562,0.0,0.0,0.0,228.13424682617188,210.0,6.3760294914245605,-0.0,4222.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7850635647773743,0.3648439049720764,0.3321148753166199,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.887443482875824,0.5337175726890564,0.5842904448509216,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8419519662857056,0.4541754424571991,0.3201225996017456,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8603991270065308,0.4861714243888855,0.4635083079338074,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7461559772491455,0.3120045363903045,1.4232399463653564,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1523132324219,297.2266540527344,291.1498413085937,1.0,0.6953891515731812,1.0,1.0,0.325066864490509,1.0,-3.659648895263672,2.623016834259033,1.0366321802139282,1.7974014282226562,0.0,0.0,0.0,228.13424682617188,210.0,6.3760294914245605,-0.0,4222.00341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7897550463676453,0.3651579320430755,0.3322149217128753,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8928912281990051,0.5343313813209534,0.5847358703613281,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8468688726425171,0.4549440443515777,0.3205156624317169,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.8655267953872681,0.4867894649505615,0.463899701833725,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.7503073215484619,0.3123107552528381,1.4237017631530762,291.1517333984375,291.1499938964844,288.75,287.119873046875,291.154296875,297.226318359375,291.1518859863281,1.0,0.6933649182319641,1.0,1.0,0.3253037631511688,1.0,-3.661734819412232,2.6236183643341064,1.038116455078125,1.7975513935089111,0.0,0.0,0.0,223.52951049804688,210.0,6.092039108276367,-0.0,4198.8115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7950317859649658,0.3654773831367492,0.3323071300983429,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8990049958229065,0.5349465012550354,0.5851670503616333,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.85242760181427,0.4557167589664459,0.3209015429019928,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.8713251948356628,0.4874099493026733,0.4642797112464905,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.7550257444381714,0.3126254677772522,1.4241350889205933,291.1529846191406,291.1499938964844,288.75,287.119873046875,291.1544189453125,297.2260131835937,291.15301513671875,1.0,0.6911496520042419,1.0,1.0,0.3252820670604706,1.0,-3.663740158081055,2.624990463256836,1.0387494564056396,1.7984952926635742,0.0,0.0,0.0,218.54702758789065,198.0,4.5268425941467285,-0.0,4173.01708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8020766973495483,0.3658604323863983,0.3324069082736969,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.9072773456573486,0.5356793999671936,0.5856655836105347,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8599330186843872,0.4566426277160644,0.3213551640510559,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.8791324496269226,0.4881512820720672,0.4647209942340851,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.7614231705665588,0.3130099475383758,1.4246275424957275,291.1534118652344,291.1499938964844,288.75,287.119873046875,291.15435791015625,297.2256774902344,291.1534423828125,1.0,0.6883010864257812,1.0,1.0,0.3252560496330261,1.0,-3.666051149368286,2.626636981964112,1.0394141674041748,1.7996740341186523,0.0,0.0,0.0,212.2025909423828,198.0,2.768561363220215,-0.0,4139.48291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
