time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891280,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8071515560150146,0.3661150336265564,0.3324674963951111,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.9136343598365784,0.5361645221710205,0.5859878063201904,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8654270172119141,0.4572586715221405,0.3216525912284851,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.8848205804824829,0.4886431694030761,0.4650074541568756,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.766118049621582,0.3132693469524383,1.424943923950195,291.15362548828125,291.1499938964844,288.75,287.119873046875,291.1543273925781,297.2254638671875,291.1536560058594,1.0,0.6863232254981995,1.0,1.0,0.3252387046813965,1.0,-3.6675446033477774,2.6277003288269043,1.039844274520874,1.8004536628723145,0.0,0.0,0.0,207.826889038086,186.0,1.969175934791565,-0.0,4116.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891340,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205350637435913,0.3667488694190979,0.3326029479503631,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9321721196174622,0.537365198135376,0.5867635011672974,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809927701950073,0.4587945640087127,0.3223825693130493,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007789492607116,0.489864319562912,0.4657011330127716,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794543504714966,0.3139274418354034,1.425713062286377,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.2249450683594,291.1539001464844,1.0,0.6811729669570923,1.0,1.0,0.3251953721046448,1.0,-3.671157836914064,2.6302785873413086,1.0408793687820437,1.8023409843444824,0.0,0.0,0.0,196.5164794921875,174.0,0.8121653199195862,-0.0,4054.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8205350637435913,0.3667488694190979,0.3326029479503631,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9321721196174622,0.537365198135376,0.5867635011672974,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.8809927701950073,0.4587945640087127,0.3223825693130493,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.9007789492607116,0.489864319562912,0.4657011330127716,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.7794543504714966,0.3139274418354034,1.425713062286377,291.15386962890625,291.1499938964844,288.75,287.119873046875,291.1542053222656,297.2249450683594,291.1539001464844,1.0,0.6811729669570923,1.0,1.0,0.3251953721046448,1.0,-3.671157836914064,2.6302785873413086,1.0408793687820437,1.8023409843444824,0.0,0.0,0.0,196.5164794921875,174.0,0.8121653199195862,-0.0,4054.773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8355368375778198,0.3673768639564514,0.3327229917049408,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532364010810852,0.5385475754737854,0.587506890296936,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993116021156311,0.460322767496109,0.3230992257595062,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.920622706413269,0.4910719394683838,0.4663712382316589,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7951923608779907,0.3145951628684997,1.4264756441116333,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22442626953125,291.1533203125,1.0,0.6758447885513306,1.0,1.0,0.325027197599411,1.0,-3.674666166305542,2.633207559585572,1.0414586067199707,1.804546356201172,0.0,0.0,0.0,184.9039001464844,162.0,-0.4125196635723114,-0.0,3991.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.8355368375778198,0.3673768639564514,0.3327229917049408,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.9532364010810852,0.5385475754737854,0.587506890296936,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.8993116021156311,0.460322767496109,0.3230992257595062,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533203125,0.920622706413269,0.4910719394683838,0.4663712382316589,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1533508300781,0.7951923608779907,0.3145951628684997,1.4264756441116333,291.1533203125,291.1499938964844,288.75,287.119873046875,291.15313720703125,297.22442626953125,291.1533203125,1.0,0.6758447885513306,1.0,1.0,0.325027197599411,1.0,-3.674666166305542,2.633207559585572,1.0414586067199707,1.804546356201172,0.0,0.0,0.0,184.9039001464844,162.0,-0.4125196635723114,-0.0,3991.19189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534435033798218,0.3679956197738647,0.3328293859958648,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752521514892578,0.5397083759307861,0.588220477104187,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9222254753112792,0.4618397355079651,0.3238039314746856,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450123310089112,0.4922627210617065,0.4670198559761047,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133445978164673,0.3152683973312378,1.427237629890442,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2239074707031,291.1523742675781,1.0,0.6704083681106567,1.0,1.0,0.3248590528964996,1.0,-3.678086042404175,2.6360933780670166,1.0419927835464478,1.8067158460617063,0.0,0.0,0.0,173.1324920654297,150.0,-1.0577938556671145,-0.0,3926.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8534435033798218,0.3679956197738647,0.3328293859958648,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9752521514892578,0.5397083759307861,0.588220477104187,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9222254753112792,0.4618397355079651,0.3238039314746856,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.9450123310089112,0.4922627210617065,0.4670198559761047,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15240478515625,0.8133445978164673,0.3152683973312378,1.427237629890442,291.1523742675781,291.1499938964844,288.75,287.119873046875,291.1519775390625,297.2239074707031,291.1523742675781,1.0,0.6704083681106567,1.0,1.0,0.3248590528964996,1.0,-3.678086042404175,2.6360933780670166,1.0419927835464478,1.8067158460617063,0.0,0.0,0.0,173.1324920654297,150.0,-1.0577938556671145,-0.0,3926.255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.8639189600944519,0.3683019876480102,0.3328785002231598,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9861286878585817,0.5402812361717224,0.5885674357414246,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.935979187488556,0.4625943601131439,0.3241524994373321,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15185546875,0.9581115245819092,0.4928521811962127,0.4673371315002441,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.8229718804359436,0.3156067430973053,1.4276204109191897,291.15185546875,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2236328125,291.1518249511719,1.0,0.6676626801490784,1.0,1.0,0.3247749805450439,1.0,-3.679769992828369,2.637519121170044,1.0422509908676147,1.8077884912490845,0.0,0.0,0.0,167.2124786376953,150.0,-1.236083984375,-0.0,3893.457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8756458163261414,0.3686067759990692,0.3329254984855652,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9966639876365662,0.5408495664596558,0.5889086723327637,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.950640082359314,0.4633467495441437,0.3244990408420563,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.9713802933692932,0.4934381544589996,0.467650443315506,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1514587402344,0.8333536982536316,0.3159462809562683,1.4280056953430176,291.1514587402344,291.1499938964844,288.75,287.119873046875,291.151123046875,297.2233581542969,291.15142822265625,1.0,0.664903461933136,1.0,1.0,0.3247305750846863,1.0,-3.681441068649292,2.638808250427246,1.0426326990127563,1.8087321519851685,0.0,0.0,0.0,161.2779998779297,168.0,-1.148707389831543,-0.0,3860.50341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8731358051300049,0.3691941499710083,0.3335151076316833,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.994667947292328,0.5419671535491943,0.5901886820793152,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9482045769691468,0.4648348987102508,0.3255789279937744,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9689191579818726,0.4945935010910034,0.4687992036342621,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312943577766418,0.3166222870349884,1.4313167333602903,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22271728515625,291.1509704589844,1.0,0.6677266955375671,1.0,1.0,0.3246418237686157,1.0,-3.69014573097229,2.645017147064209,1.045128583908081,1.812963962554932,0.0,0.0,0.0,163.19615173339844,186.0,-0.687677264213562,-0.0,3895.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8731358051300049,0.3691941499710083,0.3335151076316833,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.994667947292328,0.5419671535491943,0.5901886820793152,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9482045769691468,0.4648348987102508,0.3255789279937744,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.9689191579818726,0.4945935010910034,0.4687992036342621,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15093994140625,0.8312943577766418,0.3166222870349884,1.4313167333602903,291.15093994140625,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22271728515625,291.1509704589844,1.0,0.6677266955375671,1.0,1.0,0.3246418237686157,1.0,-3.69014573097229,2.645017147064209,1.045128583908081,1.812963962554932,0.0,0.0,0.0,163.19615173339844,186.0,-0.687677264213562,-0.0,3895.32275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569431304931641,0.3696952164173126,0.3343250751495361,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794425964355468,0.5430125594139099,0.5917490720748901,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9284948110580444,0.4662509858608246,0.3268395066261291,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.950250804424286,0.4956799745559692,0.4701951742172241,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.817011833190918,0.3172411620616913,1.4358631372451782,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22149658203125,291.1508178710937,1.0,0.6743125915527344,1.0,1.0,0.3245530426502228,1.0,-3.701417922973633,2.6529481410980225,1.0484697818756104,1.818491816520691,0.0,0.0,0.0,172.93040466308594,204.0,-0.3266690373420715,-0.0,3986.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8569431304931641,0.3696952164173126,0.3343250751495361,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9794425964355468,0.5430125594139099,0.5917490720748901,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.9284948110580444,0.4662509858608246,0.3268395066261291,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.950250804424286,0.4956799745559692,0.4701951742172241,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.817011833190918,0.3172411620616913,1.4358631372451782,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.22149658203125,291.1508178710937,1.0,0.6743125915527344,1.0,1.0,0.3245530426502228,1.0,-3.701417922973633,2.6529481410980225,1.0484697818756104,1.818491816520691,0.0,0.0,0.0,172.93040466308594,204.0,-0.3266690373420715,-0.0,3986.477783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8376860618591309,0.3701119124889374,0.3352060317993164,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569300413131714,0.5439836382865906,0.5934081077575684,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9043862223625184,0.4675930738449096,0.3281633555889129,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.924955666065216,0.4966940879821777,0.4716788530349731,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981446981430054,0.3177922666072845,1.4408522844314575,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2197265625,291.1510314941406,1.0,0.6828739643096924,1.0,1.0,0.3245258033275604,1.0,-3.713594436645508,2.6612799167633057,1.052314519882202,1.824290990829468,0.0,0.0,0.0,186.6792755126953,222.0,0.1364412009716034,-0.0,4106.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8376860618591309,0.3701119124889374,0.3352060317993164,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9569300413131714,0.5439836382865906,0.5934081077575684,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9043862223625184,0.4675930738449096,0.3281633555889129,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.924955666065216,0.4966940879821777,0.4716788530349731,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.7981446981430054,0.3177922666072845,1.4408522844314575,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.15142822265625,297.2197265625,291.1510314941406,1.0,0.6828739643096924,1.0,1.0,0.3245258033275604,1.0,-3.713594436645508,2.6612799167633057,1.052314519882202,1.824290990829468,0.0,0.0,0.0,186.6792755126953,222.0,0.1364412009716034,-0.0,4106.06787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8192859292030334,0.3704568445682525,0.3361005187034607,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317256212234496,0.5448831915855408,0.5950872302055359,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829551935195923,0.4688689708709717,0.3295024633407593,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9009713530540466,0.4976425468921661,0.4731839597225189,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791299819946289,0.3182801306247711,1.445953130722046,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.217529296875,291.1513061523437,1.0,0.6924014687538147,1.0,1.0,0.3244985938072204,1.0,-3.725987911224365,2.6697518825531006,1.0562360286712646,1.8302031755447388,0.0,0.0,0.0,202.5941162109375,240.0,0.3069277703762054,-0.0,4240.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8192859292030334,0.3704568445682525,0.3361005187034607,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9317256212234496,0.5448831915855408,0.5950872302055359,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8829551935195923,0.4688689708709717,0.3295024633407593,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.9009713530540466,0.4976425468921661,0.4731839597225189,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7791299819946289,0.3182801306247711,1.445953130722046,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.217529296875,291.1513061523437,1.0,0.6924014687538147,1.0,1.0,0.3244985938072204,1.0,-3.725987911224365,2.6697518825531006,1.0562360286712646,1.8302031755447388,0.0,0.0,0.0,202.5941162109375,240.0,0.3069277703762054,-0.0,4240.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8104327321052551,0.3706055581569671,0.3365437984466553,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9195348620414734,0.5453065037727356,0.595919668674469,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8730493783950806,0.4694841504096985,0.3301698565483093,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8906078934669495,0.4980939924716949,0.4739336371421814,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7703418731689453,0.3185025453567505,1.448494791984558,291.1513671875,291.1499938964844,288.75,287.119873046875,291.15185546875,297.21630859375,291.15142822265625,1.0,0.697350263595581,1.0,1.0,0.3244849741458893,1.0,-3.732155799865722,2.673970937728882,1.0581848621368408,1.8331377506256104,0.0,0.0,0.0,211.03469848632807,240.0,0.3152683079242706,-0.0,4311.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8015983700752258,0.3707403540611267,0.3369818329811096,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.9083751440048218,0.545714259147644,0.5967440009117126,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8638259172439575,0.4700855314731598,0.3308334052562713,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8808658719062805,0.4985316395759582,0.4746780693531036,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7621637582778931,0.3187121450901031,1.451015591621399,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1518249511719,297.21502685546875,291.1514892578125,1.0,0.7023587822914124,1.0,1.0,0.3244593739509582,1.0,-3.738273143768311,2.678197860717773,1.060075283050537,1.8360742330551147,0.0,0.0,0.0,219.6754302978516,258.0,0.2312526106834411,-0.0,4383.5703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7902346253395081,0.3709022998809814,0.3375666737556457,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8953376412391663,0.5462448596954346,0.5978491306304932,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8523841500282288,0.4708818793296814,0.3317273557186126,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.8686732649803162,0.4991051256656647,0.4756790101528168,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.7520257830619812,0.3189775049686432,1.454397201538086,291.15142822265625,291.1499938964844,288.75,287.119873046875,291.1517639160156,297.2132263183594,291.1514587402344,1.0,0.7092167139053345,1.0,1.0,0.3244245052337646,1.0,-3.746482610702514,2.6838817596435547,1.0626009702682495,1.8399927616119385,0.0,0.0,0.0,231.65382385253903,258.0,0.0898744165897369,-0.0,4483.0947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7852151393890381,0.3709710240364074,0.3378374874591827,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8896597623825073,0.5464861989021301,0.598362922668457,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8474205136299133,0.471248984336853,0.3321445882320404,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8633574843406677,0.4993673264980316,0.4761452972888946,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7476301193237305,0.3190956115722656,1.4559694528579712,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.2123413085937,291.1514587402344,1.0,0.7124490141868591,1.0,1.0,0.3244081139564514,1.0,-3.750301361083984,2.68652892112732,1.063772439956665,1.8418035507202148,0.0,0.0,0.0,237.3531646728516,261.0,0.0282428823411464,-0.0,4530.3515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764264345169067,0.3711657226085663,0.3384051620960235,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798105716705322,0.5472098588943481,0.5996231436729431,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390159606933594,0.472370982170105,0.333229511976242,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.854256808757782,0.5001590847969055,0.4773048460483551,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400689721107483,0.3194413483142853,1.4594871997833252,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2095642089844,291.1512451171875,1.0,0.7184563875198364,1.0,1.0,0.3243568539619446,1.0,-3.759242057800293,2.6927714347839355,1.066470742225647,1.846097469329834,0.0,0.0,0.0,248.20263671875,264.0,-0.2518173158168793,-0.0,4625.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7764264345169067,0.3711657226085663,0.3384051620960235,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8798105716705322,0.5472098588943481,0.5996231436729431,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.8390159606933594,0.472370982170105,0.333229511976242,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.854256808757782,0.5001590847969055,0.4773048460483551,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512451171875,0.7400689721107483,0.3194413483142853,1.4594871997833252,291.1512451171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.2095642089844,291.1512451171875,1.0,0.7184563875198364,1.0,1.0,0.3243568539619446,1.0,-3.759242057800293,2.6927714347839355,1.066470742225647,1.846097469329834,0.0,0.0,0.0,248.20263671875,264.0,-0.2518173158168793,-0.0,4625.33447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712490558624268,0.3713595569133758,0.338826447725296,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740841746330261,0.5479122996330261,0.6006852984428406,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8342632055282593,0.473480761051178,0.3341932296752929,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490371108055115,0.5009341239929199,0.478296160697937,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356823086738586,0.319782018661499,1.4622509479522705,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2070617675781,291.1508178710937,1.0,0.7226389646530151,1.0,1.0,0.3243031501770019,1.0,-3.7665398120880127,2.6979267597198486,1.0686131715774536,1.84954035282135,0.0,0.0,0.0,255.228256225586,252.0,-0.5175535082817078,-0.0,4691.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7712490558624268,0.3713595569133758,0.338826447725296,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8740841746330261,0.5479122996330261,0.6006852984428406,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8342632055282593,0.473480761051178,0.3341932296752929,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8490371108055115,0.5009341239929199,0.478296160697937,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7356823086738586,0.319782018661499,1.4622509479522705,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.2070617675781,291.1508178710937,1.0,0.7226389646530151,1.0,1.0,0.3243031501770019,1.0,-3.7665398120880127,2.6979267597198486,1.0686131715774536,1.84954035282135,0.0,0.0,0.0,255.228256225586,252.0,-0.5175535082817078,-0.0,4691.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731324434280396,0.3715647161006927,0.3389201462268829,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764598369598389,0.5486018657684326,0.6013270616531372,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8366254568099976,0.4745879471302032,0.334893524646759,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.851302981376648,0.5017010569572449,0.47892627120018,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7374438643455505,0.3201312720775604,1.46336829662323,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2048645019531,291.1502685546875,1.0,0.7217719554901123,1.0,1.0,0.3242494165897369,1.0,-3.7702748775482178,2.700662851333618,1.0696120262145996,1.8513615131378167,0.0,0.0,0.0,253.1732788085937,240.0,-0.760134756565094,-0.0,4688.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7731324434280396,0.3715647161006927,0.3389201462268829,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8764598369598389,0.5486018657684326,0.6013270616531372,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8366254568099976,0.4745879471302032,0.334893524646759,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.851302981376648,0.5017010569572449,0.47892627120018,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7374438643455505,0.3201312720775604,1.46336829662323,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.2048645019531,291.1502685546875,1.0,0.7217719554901123,1.0,1.0,0.3242494165897369,1.0,-3.7702748775482178,2.700662851333618,1.0696120262145996,1.8513615131378167,0.0,0.0,0.0,253.1732788085937,240.0,-0.760134756565094,-0.0,4688.9208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7757236957550049,0.3716821670532226,0.3389024138450622,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8795363903045654,0.5489501357078552,0.601557731628418,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8394713997840881,0.4751497209072113,0.3351888954639435,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8541878461837769,0.5020902156829834,0.4791647791862488,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7397632598876953,0.3203200101852417,1.4635984897613523,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.2039794921875,291.1499328613281,1.0,0.7203895449638367,1.0,1.0,0.3242225646972656,1.0,-3.7714149951934814,2.7015414237976074,1.0698736906051636,1.851913928985596,0.0,0.0,0.0,250.0837554931641,240.0,-0.8578490614891052,-0.0,4672.29248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7790566086769104,0.3718089163303375,0.3388636708259582,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8834593296051025,0.5493009686470032,0.6017553806304932,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8430730700492859,0.4757169485092163,0.3354651033878326,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8578703999519348,0.5024833679199219,0.479375958442688,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7427363395690918,0.3205193877220154,1.463726282119751,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1494445800781,297.2032165527344,291.149658203125,1.0,0.7186098098754883,1.0,1.0,0.3242196440696716,1.0,-3.772315979003906,2.7021796703338623,1.070136308670044,1.852277755737305,0.0,0.0,0.0,246.1892852783203,228.0,-0.7885572910308838,-0.0,4649.7783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7875344753265381,0.3720868825912475,0.3387499749660492,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8933662176132202,0.5500089526176453,0.6020861864089966,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521809577941895,0.4768657386302948,0.3359818160533905,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672308325767517,0.5032786130905151,0.4797453880310058,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.750332772731781,0.3209510743618011,1.4638317823410034,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2020568847656,291.1492919921875,1.0,0.7142572402954102,1.0,1.0,0.3242137730121612,1.0,-3.7737185955047607,2.703172445297241,1.0705461502075195,1.852821350097656,0.0,0.0,0.0,236.79049682617188,216.0,-0.5772773027420044,-0.0,4593.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7875344753265381,0.3720868825912475,0.3387499749660492,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8933662176132202,0.5500089526176453,0.6020861864089966,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8521809577941895,0.4768657386302948,0.3359818160533905,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8672308325767517,0.5032786130905151,0.4797453880310058,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.750332772731781,0.3209510743618011,1.4638317823410034,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.1491394042969,297.2020568847656,291.1492919921875,1.0,0.7142572402954102,1.0,1.0,0.3242137730121612,1.0,-3.7737185955047607,2.703172445297241,1.0705461502075195,1.852821350097656,0.0,0.0,0.0,236.79049682617188,216.0,-0.5772773027420044,-0.0,4593.197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980108857154846,0.3723881244659424,0.3386125564575195,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055853486061096,0.5507193207740784,0.6023645997047424,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635364174842834,0.478026419878006,0.3364717662334442,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.878886342048645,0.5040770769119263,0.4800705909729004,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598856091499329,0.3214227855205536,1.463886857032776,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2013244628906,291.1490478515625,1.0,0.7092780470848083,1.0,1.0,0.3242079019546509,1.0,-3.77489185333252,2.704005241394043,1.0708866119384766,1.8532860279083248,0.0,0.0,0.0,226.1255798339844,204.0,-0.4104019403457641,-0.0,4527.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7980108857154846,0.3723881244659424,0.3386125564575195,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.9055853486061096,0.5507193207740784,0.6023645997047424,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.8635364174842834,0.478026419878006,0.3364717662334442,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.878886342048645,0.5040770769119263,0.4800705909729004,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490478515625,0.7598856091499329,0.3214227855205536,1.463886857032776,291.1490478515625,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.2013244628906,291.1490478515625,1.0,0.7092780470848083,1.0,1.0,0.3242079019546509,1.0,-3.77489185333252,2.704005241394043,1.0708866119384766,1.8532860279083248,0.0,0.0,0.0,226.1255798339844,204.0,-0.4104019403457641,-0.0,4527.75537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8101302981376648,0.3727033138275146,0.3384656012058258,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9210788607597352,0.5514259338378906,0.6026117205619812,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770415186882019,0.4791913628578186,0.3369473218917846,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926452994346619,0.5048737525939941,0.4803699254989624,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713281512260437,0.3219274878501892,1.4639781713485718,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2008361816406,291.14910888671875,1.0,0.7039781212806702,1.0,1.0,0.3242451846599579,1.0,-3.776015520095825,2.7046544551849365,1.071361064910889,1.853607177734375,0.0,0.0,0.0,214.8264617919922,192.0,-0.0375780537724494,-0.0,4458.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8101302981376648,0.3727033138275146,0.3384656012058258,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.9210788607597352,0.5514259338378906,0.6026117205619812,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8770415186882019,0.4791913628578186,0.3369473218917846,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.8926452994346619,0.5048737525939941,0.4803699254989624,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.7713281512260437,0.3219274878501892,1.4639781713485718,291.14910888671875,291.1499938964844,288.75,287.119873046875,291.149169921875,297.2008361816406,291.14910888671875,1.0,0.7039781212806702,1.0,1.0,0.3242451846599579,1.0,-3.776015520095825,2.7046544551849365,1.071361064910889,1.853607177734375,0.0,0.0,0.0,214.8264617919922,192.0,-0.0375780537724494,-0.0,4458.03955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231963515281677,0.3730269372463226,0.3383148610591888,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395329356193542,0.5521246790885925,0.6028361320495605,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928019404411316,0.4803552627563476,0.3374132812023163,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9087331295013428,0.50566565990448,0.480652242898941,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847791910171509,0.322460263967514,1.4641380310058594,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2005615234375,291.1493225097656,1.0,0.6985040903091431,1.0,1.0,0.3242824673652649,1.0,-3.7771615982055664,2.7053067684173584,1.071854829788208,1.8539773225784304,0.0,0.0,0.0,203.1973571777344,180.0,0.2117147296667099,-0.0,4386.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
