time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893440,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8231963515281677,0.3730269372463226,0.3383148610591888,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9395329356193542,0.5521246790885925,0.6028361320495605,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8928019404411316,0.4803552627563476,0.3374132812023163,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9087331295013428,0.50566565990448,0.480652242898941,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7847791910171509,0.322460263967514,1.4641380310058594,291.1493225097656,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.2005615234375,291.1493225097656,1.0,0.6985040903091431,1.0,1.0,0.3242824673652649,1.0,-3.7771615982055664,2.7053067684173584,1.071854829788208,1.8539773225784304,0.0,0.0,0.0,203.1973571777344,180.0,0.2117147296667099,-0.0,4386.21435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8302878737449646,0.3731904923915863,0.3382385075092315,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.949495255947113,0.5524698495864868,0.602940559387207,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.901589035987854,0.4809352457523346,0.3376429378986358,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9184122681617736,0.5060588121414185,0.4807879328727722,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7923219203948975,0.3227360546588897,1.464247465133667,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.149658203125,297.20050048828125,291.1495056152344,1.0,0.695726752281189,1.0,1.0,0.3243011236190796,1.0,-3.7777504920959473,2.7056314945220947,1.0721189975738523,1.8542424440383911,0.0,0.0,0.0,197.31155395507807,180.0,0.314742773771286,-0.0,4349.86962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893560,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8379333019256592,0.3733541071414947,0.3381615877151489,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9597231149673462,0.5528113842010498,0.603040337562561,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9114078283309937,0.4815128445625305,0.3378704488277435,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9291337132453918,0.506449282169342,0.4809204339981079,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8004351854324341,0.3230165839195251,1.4643750190734863,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.200439453125,291.149658203125,1.0,0.69293212890625,1.0,1.0,0.3243139684200287,1.0,-3.7783493995666495,2.705982685089112,1.0723665952682495,1.8545260429382324,0.0,0.0,0.0,191.3992614746093,168.0,0.3644562363624573,-0.0,4313.36962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8509544730186462,0.3736021220684051,0.3380430936813354,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9754201769828796,0.5533232688903809,0.6031829714775085,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9290627241134644,0.4823854863643646,0.3382118940353393,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9468467235565186,0.5070374011993408,0.4811156392097473,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8136788010597229,0.3234507739543915,1.4645994901657104,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2004089355469,291.14990234375,1.0,0.6886588931083679,1.0,1.0,0.3243335485458374,1.0,-3.779272079467773,2.706527709960937,1.0727441310882568,1.854959487915039,0.0,0.0,0.0,182.3800811767578,168.0,0.40532386302948,-0.0,4257.6923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8554915189743042,0.3736801445484161,0.3380052745342254,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9803394079208374,0.5534831285476685,0.6032258868217468,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9351516962051392,0.482659637928009,0.3383186757564544,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9526707530021667,0.5072216987609863,0.4811758399009704,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8179759979248047,0.3235895037651062,1.464677095413208,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.150146484375,297.20037841796875,291.14996337890625,1.0,0.6873044371604919,1.0,1.0,0.3243397176265716,1.0,-3.7795658111572266,2.7067015171051025,1.072864294052124,1.8550984859466555,0.0,0.0,0.0,179.52671813964844,171.0,0.4166291356086731,-0.0,4240.0771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642807602882385,0.3739932179450989,0.3380984961986542,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.989132046699524,0.5541346669197083,0.6037026643753052,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468555450439452,0.4837871789932251,0.3389554619789123,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634330868721008,0.5079776048660278,0.481687992811203,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261640667915344,0.3241721391677856,1.4663166999816897,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2003479003906,291.1503601074219,1.0,0.6857750415802002,1.0,1.0,0.3243654370307922,1.0,-3.783527851104736,2.709293365478516,1.0742343664169312,1.856877088546753,0.0,0.0,0.0,174.62393188476562,174.0,0.5572240948677063,-0.0,4219.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8642807602882385,0.3739932179450989,0.3380984961986542,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.989132046699524,0.5541346669197083,0.6037026643753052,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9468555450439452,0.4837871789932251,0.3389554619789123,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9634330868721008,0.5079776048660278,0.481687992811203,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8261640667915344,0.3241721391677856,1.4663166999816897,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.15069580078125,297.2003479003906,291.1503601074219,1.0,0.6857750415802002,1.0,1.0,0.3243654370307922,1.0,-3.783527851104736,2.709293365478516,1.0742343664169312,1.856877088546753,0.0,0.0,0.0,174.62393188476562,174.0,0.5572240948677063,-0.0,4219.33935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.866797149181366,0.3742592930793762,0.3382977545261383,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9915350675582886,0.5547388792037964,0.604306697845459,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504618048667908,0.4848650395870209,0.3396726548671722,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9665088653564452,0.5086897015571594,0.4823141694068908,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286568522453308,0.3247343301773071,1.4686071872711182,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2000427246094,291.15069580078125,1.0,0.6860743165016174,1.0,1.0,0.3243570327758789,1.0,-3.788771867752075,2.7128660678863525,1.0759057998657229,1.859394907951355,0.0,0.0,0.0,173.5946044921875,192.0,0.5011622309684753,-0.0,4227.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.866797149181366,0.3742592930793762,0.3382977545261383,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9915350675582886,0.5547388792037964,0.604306697845459,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9504618048667908,0.4848650395870209,0.3396726548671722,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.9665088653564452,0.5086897015571594,0.4823141694068908,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.8286568522453308,0.3247343301773071,1.4686071872711182,291.1506652832031,291.1499938964844,288.75,287.119873046875,291.1510009765625,297.2000427246094,291.15069580078125,1.0,0.6860743165016174,1.0,1.0,0.3243570327758789,1.0,-3.788771867752075,2.7128660678863525,1.0759057998657229,1.859394907951355,0.0,0.0,0.0,173.5946044921875,192.0,0.5011622309684753,-0.0,4227.1630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543106317520142,0.3744675815105438,0.3387799859046936,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794138073921204,0.5552890300750732,0.6052551865577698,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.93522971868515,0.4858838319778442,0.3406083583831787,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518921375274658,0.5093508362770081,0.4832429587841034,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8176520466804504,0.3252645432949066,1.4724229574203491,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1993713378906,291.1510314941406,1.0,0.6914689540863037,1.0,1.0,0.3243485987186432,1.0,-3.797175168991089,2.718599319458008,1.078575849533081,1.8633052110672,0.0,0.0,0.0,181.5478057861328,210.0,0.5229942202568054,-0.0,4302.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8543106317520142,0.3744675815105438,0.3387799859046936,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9794138073921204,0.5552890300750732,0.6052551865577698,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.93522971868515,0.4858838319778442,0.3406083583831787,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9518921375274658,0.5093508362770081,0.4832429587841034,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.8176520466804504,0.3252645432949066,1.4724229574203491,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1514587402344,297.1993713378906,291.1510314941406,1.0,0.6914689540863037,1.0,1.0,0.3243485987186432,1.0,-3.797175168991089,2.718599319458008,1.078575849533081,1.8633052110672,0.0,0.0,0.0,181.5478057861328,210.0,0.5229942202568054,-0.0,4302.04931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.845653772354126,0.3745396733283996,0.3390713334083557,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.9697887897491456,0.5555354356765747,0.6057937741279602,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.92402184009552,0.4863616526126861,0.3411156237125397,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.940775990486145,0.5096537470817566,0.4837642908096313,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.809532105922699,0.3255074620246887,1.47462797164917,291.15118408203125,291.1499938964844,288.75,287.119873046875,291.15167236328125,297.1988220214844,291.1512145996094,1.0,0.6951248645782471,1.0,1.0,0.3243443667888641,1.0,-3.8019802570343018,2.721874237060547,1.0801060199737549,1.8655509948730469,0.0,0.0,0.0,187.60972595214844,210.0,0.5441893339157104,-0.0,4354.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8366783261299133,0.3745913803577423,0.3393751084804535,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9587502479553224,0.5557630658149719,0.606349527835846,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.9123324155807496,0.4868188500404358,0.3416325449943542,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.92864191532135,0.5099385380744934,0.4843010902404785,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.8004807233810425,0.3257348835468292,1.476919174194336,291.1513061523437,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1981506347656,291.1513671875,1.0,0.6991744637489319,1.0,1.0,0.3243227005004883,1.0,-3.8069522380828857,2.72532057762146,1.0816316604614258,1.867929458618164,0.0,0.0,0.0,194.5059967041016,228.0,0.4464212357997894,-0.0,4413.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.818999707698822,0.3746365010738373,0.3399923145771026,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346160292625428,0.5561624765396118,0.6074764728546143,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910205364227295,0.4876718819141388,0.3426724970340729,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9049869775772096,0.5104538798332214,0.4853897988796234,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822540998458862,0.3261426389217376,1.481605887413025,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1964416503906,291.15142822265625,1.0,0.7080250978469849,1.0,1.0,0.3242793977260589,1.0,-3.817075967788696,2.732346296310425,1.084729790687561,1.8727707862854004,0.0,0.0,0.0,209.9993438720703,246.0,0.2084726691246032,-0.0,4543.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.818999707698822,0.3746365010738373,0.3399923145771026,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9346160292625428,0.5561624765396118,0.6074764728546143,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.8910205364227295,0.4876718819141388,0.3426724970340729,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.9049869775772096,0.5104538798332214,0.4853897988796234,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513977050781,0.7822540998458862,0.3261426389217376,1.481605887413025,291.1513977050781,291.1499938964844,288.75,287.119873046875,291.1517333984375,297.1964416503906,291.15142822265625,1.0,0.7080250978469849,1.0,1.0,0.3242793977260589,1.0,-3.817075967788696,2.732346296310425,1.084729790687561,1.8727707862854004,0.0,0.0,0.0,209.9993438720703,246.0,0.2084726691246032,-0.0,4543.40380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016343116760254,0.3746133744716644,0.3405972719192505,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114381074905396,0.5564934611320496,0.6085898280143738,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718388676643372,0.4884498715400696,0.3436988294124603,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8850827217102051,0.5109032988548279,0.4864687919616699,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7655804753303528,0.3264932036399841,1.4862849712371826,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1943664550781,291.1513977050781,1.0,0.7174032330513,1.0,1.0,0.3242360651493072,1.0,-3.827133893966675,2.7393314838409424,1.087802529335022,1.8775711059570312,0.0,0.0,0.0,226.85382080078125,264.0,0.0095325531437993,-0.0,4682.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8016343116760254,0.3746133744716644,0.3405972719192505,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.9114381074905396,0.5564934611320496,0.6085898280143738,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8718388676643372,0.4884498715400696,0.3436988294124603,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.8850827217102051,0.5109032988548279,0.4864687919616699,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513671875,0.7655804753303528,0.3264932036399841,1.4862849712371826,291.1513671875,291.1499938964844,288.75,287.119873046875,291.151611328125,297.1943664550781,291.1513977050781,1.0,0.7174032330513,1.0,1.0,0.3242360651493072,1.0,-3.827133893966675,2.7393314838409424,1.087802529335022,1.8775711059570312,0.0,0.0,0.0,226.85382080078125,264.0,0.0095325531437993,-0.0,4682.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853655815124512,0.3745310008525848,0.3411746025085449,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925477266311646,0.5567620992660522,0.6096673011779785,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550724983215332,0.4891592264175415,0.3446976542472839,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674891591072083,0.5112928748130798,0.4875189363956451,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510839700698853,0.3267936110496521,1.4908676147460938,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1920166015625,291.15118408203125,1.0,0.7269760966300964,1.0,1.0,0.32417893409729,1.0,-3.836937665939331,2.746195077896118,1.090742588043213,1.8822922706604004,0.0,0.0,0.0,244.42042541503903,282.0,-0.2338185757398605,-0.0,4826.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7853655815124512,0.3745310008525848,0.3411746025085449,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8925477266311646,0.5567620992660522,0.6096673011779785,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8550724983215332,0.4891592264175415,0.3446976542472839,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.8674891591072083,0.5112928748130798,0.4875189363956451,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.7510839700698853,0.3267936110496521,1.4908676147460938,291.1511535644531,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1920166015625,291.15118408203125,1.0,0.7269760966300964,1.0,1.0,0.32417893409729,1.0,-3.836937665939331,2.746195077896118,1.090742588043213,1.8822922706604004,0.0,0.0,0.0,244.42042541503903,282.0,-0.2338185757398605,-0.0,4826.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710070013999939,0.3743970990180969,0.3417187631130218,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761866688728333,0.5569741725921631,0.6106998920440674,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8406476378440857,0.4898034036159515,0.3456625938415527,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8522596955299377,0.5116285681724548,0.4885324537754059,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7386398911476135,0.3270517587661743,1.4953244924545288,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18951416015625,291.1508178710937,1.0,0.7365712523460388,1.0,1.0,0.3241218328475952,1.0,-3.8464181423187256,2.7528440952301025,1.0935741662979126,1.8868606090545648,0.0,0.0,0.0,262.34912109375,285.0,-0.416781336069107,-0.0,4972.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7710070013999939,0.3743970990180969,0.3417187631130218,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8761866688728333,0.5569741725921631,0.6106998920440674,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8406476378440857,0.4898034036159515,0.3456625938415527,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.8522596955299377,0.5116285681724548,0.4885324537754059,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.7386398911476135,0.3270517587661743,1.4953244924545288,291.1508178710937,291.1499938964844,288.75,287.119873046875,291.15087890625,297.18951416015625,291.1508178710937,1.0,0.7365712523460388,1.0,1.0,0.3241218328475952,1.0,-3.8464181423187256,2.7528440952301025,1.0935741662979126,1.8868606090545648,0.0,0.0,0.0,262.34912109375,285.0,-0.416781336069107,-0.0,4972.150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.7665428519248962,0.3743129074573517,0.3418714106082916,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8711254000663757,0.5570593476295471,0.6110689640045166,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8362610340118408,0.4900981187820434,0.3460465967655182,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.847609281539917,0.5117765665054321,0.4889121353626251,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.7348338961601257,0.3271662592887878,1.4969714879989624,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1882019042969,291.1506652832031,1.0,0.7396137118339539,1.0,1.0,0.3240932822227478,1.0,-3.849893808364868,2.755301713943481,1.0945920944213867,1.888607382774353,0.0,0.0,0.0,268.4979858398437,285.0,-0.4988220632076263,-0.0,5023.015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7632667422294617,0.3742268681526184,0.3419655263423919,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8674328923225403,0.5571374893188477,0.611362636089325,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8330850601196289,0.490382432937622,0.346379280090332,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8442337512969971,0.5119183659553528,0.4892268776893616,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7320626974105835,0.327278733253479,1.498327374458313,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1503295898437,297.1869506835937,291.1504211425781,1.0,0.7420789003372192,1.0,1.0,0.3240781426429748,1.0,-3.852726459503174,2.7572829723358154,1.0954437255859375,1.8899836540222168,0.0,0.0,0.0,273.1995849609375,273.0,-0.5721930265426636,-0.0,5062.50146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7630513310432434,0.3740895986557007,0.3418452143669128,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8673551678657532,0.5572601556777954,0.611504316329956,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8332019448280334,0.4908477067947387,0.3467085063457489,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8442227244377136,0.5121497511863708,0.4894514381885528,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7320823669433594,0.3274720013141632,1.4992072582244873,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1850280761719,291.1500244140625,1.0,0.7420476078987122,1.0,1.0,0.3240527212619781,1.0,-3.854461669921875,2.758540868759156,1.0959208011627195,1.890947699546814,0.0,0.0,0.0,273.4698791503906,273.0,-0.7018499970436096,-0.0,5069.51806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7634237408638,0.3740668594837188,0.3418022096157074,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8678185939788818,0.5572842359542847,0.6115042567253113,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8336507678031921,0.490936815738678,0.3467535972595215,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8446625471115112,0.5121948719024658,0.4894709289073944,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.7324528098106384,0.3275117874145508,1.4992722272872925,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1847229003906,291.14990234375,1.0,0.7417754530906677,1.0,1.0,0.3240478932857513,1.0,-3.8545660972595215,2.758627891540528,1.095938205718994,1.8910201787948608,0.0,0.0,0.0,272.9152526855469,261.0,-0.7343006730079651,-0.0,5066.18017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7676910758018494,0.3739508390426636,0.3414599299430847,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729506731033325,0.5574426651000977,0.6113943457603455,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384477496147156,0.4915001690387726,0.3469640612602234,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494846224784851,0.5124872326850891,0.4895000159740448,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7364827394485474,0.3277882635593414,1.4993096590042114,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1831359863281,291.1492919921875,1.0,0.7387989163398743,1.0,1.0,0.3240176439285278,1.0,-3.854374408721924,2.758599042892456,1.0957753658294678,1.89107358455658,0.0,0.0,0.0,266.80584716796875,249.0,-0.8467614650726318,-0.0,5025.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7676910758018494,0.3739508390426636,0.3414599299430847,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8729506731033325,0.5574426651000977,0.6113943457603455,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8384477496147156,0.4915001690387726,0.3469640612602234,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8494846224784851,0.5124872326850891,0.4895000159740448,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7364827394485474,0.3277882635593414,1.4993096590042114,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1489562988281,297.1831359863281,291.1492919921875,1.0,0.7387989163398743,1.0,1.0,0.3240176439285278,1.0,-3.854374408721924,2.758599042892456,1.0957753658294678,1.89107358455658,0.0,0.0,0.0,266.80584716796875,249.0,-0.8467614650726318,-0.0,5025.3544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7744399905204773,0.3738726079463959,0.3410467803478241,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809304237365723,0.5576120018959045,0.6111680269241333,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458017110824585,0.4920711815357208,0.347097635269165,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8569807410240173,0.5127949118614197,0.4894319474697113,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427139282226562,0.3281126916408539,1.4990276098251345,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18212890625,291.14892578125,1.0,0.7344288229942322,1.0,1.0,0.3240379095077514,1.0,-3.8533804416656494,2.757853031158448,1.095527410507202,1.8905717134475708,0.0,0.0,0.0,257.8038330078125,237.0,-0.5550972819328308,-0.0,4963.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7744399905204773,0.3738726079463959,0.3410467803478241,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8809304237365723,0.5576120018959045,0.6111680269241333,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8458017110824585,0.4920711815357208,0.347097635269165,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8569807410240173,0.5127949118614197,0.4894319474697113,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7427139282226562,0.3281126916408539,1.4990276098251345,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.14874267578125,297.18212890625,291.14892578125,1.0,0.7344288229942322,1.0,1.0,0.3240379095077514,1.0,-3.8533804416656494,2.757853031158448,1.095527410507202,1.8905717134475708,0.0,0.0,0.0,257.8038330078125,237.0,-0.5550972819328308,-0.0,4963.07666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830015420913696,0.3738212883472442,0.3406060039997101,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909707069396973,0.5577860474586487,0.6108830571174622,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.855089545249939,0.4926422834396362,0.3471905887126922,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8664862513542175,0.5131117701530457,0.4893170297145843,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7506211400032043,0.3284811079502105,1.4986776113510132,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1816101074219,291.1487731933594,1.0,0.7293495535850525,1.0,1.0,0.3240581452846527,1.0,-3.852104425430298,2.756910800933838,1.0951935052871704,1.8899257183074951,0.0,0.0,0.0,247.3353881835937,225.0,-0.3132770657539367,-0.0,4890.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7830015420913696,0.3738212883472442,0.3406060039997101,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8909707069396973,0.5577860474586487,0.6108830571174622,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.855089545249939,0.4926422834396362,0.3471905887126922,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8664862513542175,0.5131117701530457,0.4893170297145843,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7506211400032043,0.3284811079502105,1.4986776113510132,291.1487731933594,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1816101074219,291.1487731933594,1.0,0.7293495535850525,1.0,1.0,0.3240581452846527,1.0,-3.852104425430298,2.756910800933838,1.0951935052871704,1.8899257183074951,0.0,0.0,0.0,247.3353881835937,225.0,-0.3132770657539367,-0.0,4890.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7878705263137817,0.3738022744655609,0.3403808176517486,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8966531157493591,0.5578725337982178,0.610726535320282,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.860396683216095,0.4929251074790954,0.3472266495227813,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.871914803981781,0.5132712125778198,0.4892489314079284,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7551565170288086,0.328679472208023,1.4985110759735107,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1814880371094,291.14874267578125,1.0,0.7266553044319153,1.0,1.0,0.3240682780742645,1.0,-3.851430654525757,2.756415843963623,1.0950146913528442,1.8895840644836424,0.0,0.0,0.0,241.78729248046875,225.0,-0.2179764360189438,-0.0,4851.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7931007742881775,0.3737861514091491,0.3401539921760559,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.9027388095855712,0.5579574704170227,0.6105632185935974,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8661335706710815,0.4932048618793487,0.3472572565078735,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.8777721524238586,0.5134301781654358,0.4891758263111114,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.7600735425949097,0.3288859128952026,1.498359203338623,291.1488037109375,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.18145751953125,291.1488037109375,1.0,0.7238973379135132,1.0,1.0,0.3240940272808075,1.0,-3.850752830505371,2.755866527557373,1.0948861837387085,1.889187812805176,0.0,0.0,0.0,236.1142120361328,213.0,-0.0538661777973175,-0.0,4812.46826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046157360076904,0.373759925365448,0.3396977186203003,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9170352816581726,0.5581215620040894,0.610220193862915,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789251446723938,0.4937534928321838,0.3473046123981476,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907746076583862,0.513745129108429,0.4890181422233581,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.771091878414154,0.3293194472789764,1.4981091022491455,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1815490722656,291.1490173339844,1.0,0.7182561755180359,1.0,1.0,0.324145495891571,1.0,-3.849410772323608,2.7547707557678223,1.0946401357650757,1.8883925676345823,0.0,0.0,0.0,224.5350799560547,201.0,0.2207933962345123,-0.0,4732.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8046157360076904,0.373759925365448,0.3396977186203003,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9170352816581726,0.5581215620040894,0.610220193862915,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8789251446723938,0.4937534928321838,0.3473046123981476,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8907746076583862,0.513745129108429,0.4890181422233581,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.771091878414154,0.3293194472789764,1.4981091022491455,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1815490722656,291.1490173339844,1.0,0.7182561755180359,1.0,1.0,0.324145495891571,1.0,-3.849410772323608,2.7547707557678223,1.0946401357650757,1.8883925676345823,0.0,0.0,0.0,224.5350799560547,201.0,0.2207933962345123,-0.0,4732.32763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8171094655990601,0.3737380504608154,0.3392392992973327,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341832399368286,0.5582755208015442,0.6098584532737732,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935947418212891,0.4942839443683624,0.3473345935344696,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056252837181092,0.5140535831451416,0.4888476431369781,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838201522827148,0.3297764956951141,1.4979350566864014,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1817932128906,291.1493530273437,1.0,0.7125053405761719,1.0,1.0,0.3241969645023346,1.0,-3.848101854324341,2.753697395324707,1.0944044589996338,1.8876115083694456,0.0,0.0,0.0,212.77052307128903,189.0,0.3824346959590912,-0.0,4651.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
