time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895600,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8171094655990601,0.3737380504608154,0.3392392992973327,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9341832399368286,0.5582755208015442,0.6098584532737732,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8935947418212891,0.4942839443683624,0.3473345935344696,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9056252837181092,0.5140535831451416,0.4888476431369781,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7838201522827148,0.3297764956951141,1.4979350566864014,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1817932128906,291.1493530273437,1.0,0.7125053405761719,1.0,1.0,0.3241969645023346,1.0,-3.848101854324341,2.753697395324707,1.0944044589996338,1.8876115083694456,0.0,0.0,0.0,212.77052307128903,189.0,0.3824346959590912,-0.0,4651.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306261897087097,0.3737179338932037,0.3387795686721802,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9531539678573608,0.5584176778793335,0.6094803810119629,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9106532335281372,0.4947933256626129,0.3473478853702545,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241112470626832,0.5143536925315857,0.4886661767959595,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.798433780670166,0.3302517235279083,1.4978302717208862,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1821594238281,291.1496276855469,1.0,0.7066875100135803,1.0,1.0,0.3242276906967163,1.0,-3.846824407577514,2.7527167797088623,1.0941076278686523,1.886917233467102,0.0,0.0,0.0,200.9161376953125,177.0,0.3698324561119079,-0.0,4569.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8306261897087097,0.3737179338932037,0.3387795686721802,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9531539678573608,0.5584176778793335,0.6094803810119629,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9106532335281372,0.4947933256626129,0.3473478853702545,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9241112470626832,0.5143536925315857,0.4886661767959595,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.798433780670166,0.3302517235279083,1.4978302717208862,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1821594238281,291.1496276855469,1.0,0.7066875100135803,1.0,1.0,0.3242276906967163,1.0,-3.846824407577514,2.7527167797088623,1.0941076278686523,1.886917233467102,0.0,0.0,0.0,200.9161376953125,177.0,0.3698324561119079,-0.0,4569.4677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895780,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462700247764587,0.3736963272094726,0.3383174240589142,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728907346725464,0.5585457682609558,0.6090854406356812,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9321909546852112,0.4952784180641174,0.3473433256149292,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.945845067501068,0.5146431922912598,0.4884732961654663,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148279786109924,0.3307419121265411,1.4977871179580688,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1825866699219,291.1498718261719,1.0,0.7008216977119446,1.0,1.0,0.324258416891098,1.0,-3.8455653190612793,2.751750469207764,1.0938149690628052,1.8862371444702148,0.0,0.0,0.0,189.0165100097656,165.0,0.3692710101604461,-0.0,4487.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8462700247764587,0.3736963272094726,0.3383174240589142,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9728907346725464,0.5585457682609558,0.6090854406356812,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9321909546852112,0.4952784180641174,0.3473433256149292,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.945845067501068,0.5146431922912598,0.4884732961654663,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8148279786109924,0.3307419121265411,1.4977871179580688,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.1825866699219,291.1498718261719,1.0,0.7008216977119446,1.0,1.0,0.324258416891098,1.0,-3.8455653190612793,2.751750469207764,1.0938149690628052,1.8862371444702148,0.0,0.0,0.0,189.0165100097656,165.0,0.3692710101604461,-0.0,4487.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8552567362785339,0.3736844658851623,0.3380851447582245,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9827132821083068,0.55860435962677,0.6088816523551941,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9442200660705566,0.4955115914344787,0.3473342657089233,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.957395613193512,0.5147837400436401,0.4883725643157959,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.823443591594696,0.3309918642044067,1.497786283493042,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.1828308105469,291.1500244140625,1.0,0.6978739500045776,1.0,1.0,0.3242737650871277,1.0,-3.844939708709717,2.751269578933716,1.0936700105667114,1.885900497436524,0.0,0.0,0.0,183.05712890625,165.0,0.3747738003730774,-0.0,4446.67333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8652210235595703,0.3736715018749237,0.3378519415855407,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.9923251271247864,0.5586591362953186,0.6086738705635071,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.956719934940338,0.4957385063171386,0.3473209142684936,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.969111442565918,0.5149213075637817,0.4882690608501434,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.832670271396637,0.3312444984912872,1.497797608375549,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1830749511719,291.1501159667969,1.0,0.6949176788330078,1.0,1.0,0.3242744207382202,1.0,-3.844314575195313,2.750837802886963,1.0934767723083496,1.885614037513733,0.0,0.0,0.0,177.09478759765625,183.0,0.3060073852539062,-0.0,4405.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8626174926757812,0.3736296594142914,0.3378786146640777,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9900128841400146,0.5587458610534668,0.6088420152664185,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9539013504981996,0.4961325526237488,0.3476447165012359,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9663700461387634,0.5151621103286743,0.48855921626091,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8307091593742371,0.3317098021507263,1.500158429145813,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1834716796875,291.1502380371094,1.0,0.6968685388565063,1.0,1.0,0.3242756128311157,1.0,-3.848092794418335,2.753420114517212,1.0946725606918335,1.887245535850525,0.0,0.0,0.0,178.75440979003906,183.0,0.3588969111442566,-0.0,4427.3955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8617188930511475,0.3736226260662079,0.3378934562206268,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9891794323921204,0.5587506890296936,0.6088723540306091,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.952834963798523,0.4961633384227752,0.3476824760437011,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.9653608202934264,0.5151804685592651,0.4885981976985931,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.8299322724342346,0.3317484259605407,1.5004328489303589,291.1502380371094,291.1499938964844,288.75,287.119873046875,291.15057373046875,297.1835021972656,291.1502685546875,1.0,0.6972144842147827,1.0,1.0,0.3242757022380829,1.0,-3.848564624786377,2.7537412643432617,1.0948233604431152,1.8874591588974,0.0,0.0,0.0,179.29910278320312,201.0,0.3764608502388,-0.0,4432.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464182019233704,0.3734847903251648,0.3381528258323669,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9733441472053528,0.5587693452835083,0.6093505620956421,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334691166877748,0.4964959025382995,0.3482105135917663,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.94671893119812,0.5153688192367554,0.4891728162765503,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162258267402649,0.3321963846683502,1.5043095350265503,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1833190917969,291.1506652832031,1.0,0.7031182646751404,1.0,1.0,0.3242769837379455,1.0,-3.85536789894104,2.758368968963623,1.096998929977417,1.8905564546585083,0.0,0.0,0.0,189.31825256347656,219.0,0.5170377492904663,-0.0,4517.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8464182019233704,0.3734847903251648,0.3381528258323669,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9733441472053528,0.5587693452835083,0.6093505620956421,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.9334691166877748,0.4964959025382995,0.3482105135917663,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.94671893119812,0.5153688192367554,0.4891728162765503,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150634765625,0.8162258267402649,0.3321963846683502,1.5043095350265503,291.150634765625,291.1499938964844,288.75,287.119873046875,291.15106201171875,297.1833190917969,291.1506652832031,1.0,0.7031182646751404,1.0,1.0,0.3242769837379455,1.0,-3.85536789894104,2.758368968963623,1.096998929977417,1.8905564546585083,0.0,0.0,0.0,189.31825256347656,219.0,0.5170377492904663,-0.0,4517.78515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284885287284851,0.3732596337795257,0.3384784460067749,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508326649665833,0.5587121248245239,0.6099230647087097,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.909552037715912,0.4967353045940399,0.34878671169281,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223079681396484,0.5154828429222107,0.4898309111595154,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983718514442444,0.3325775563716888,1.5086214542388916,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1824951171875,291.15093994140625,1.0,0.7108930945396423,1.0,1.0,0.3242576420307159,1.0,-3.8630330562591553,2.7636525630950928,1.0993804931640625,1.8941349983215328,0.0,0.0,0.0,203.279525756836,237.0,0.3981736302375793,-0.0,4632.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.8284885287284851,0.3732596337795257,0.3384784460067749,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9508326649665833,0.5587121248245239,0.6099230647087097,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.909552037715912,0.4967353045940399,0.34878671169281,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.9223079681396484,0.5154828429222107,0.4898309111595154,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.7983718514442444,0.3325775563716888,1.5086214542388916,291.1509094238281,291.1499938964844,288.75,287.119873046875,291.1512756347656,297.1824951171875,291.15093994140625,1.0,0.7108930945396423,1.0,1.0,0.3242576420307159,1.0,-3.8630330562591553,2.7636525630950928,1.0993804931640625,1.8941349983215328,0.0,0.0,0.0,203.279525756836,237.0,0.3981736302375793,-0.0,4632.07421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.810789167881012,0.3729583323001861,0.3388111591339111,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9262811541557312,0.5585849285125732,0.6105124950408936,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.888373613357544,0.4968888759613037,0.3493625223636627,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995217084884644,0.5155282020568848,0.4905049502849579,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.780381441116333,0.3328951597213745,1.513032078742981,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1811828613281,291.15106201171875,1.0,0.7195708155632019,1.0,1.0,0.3242383301258087,1.0,-3.8708627223968506,2.7690508365631104,1.1018120050430298,1.8977982997894287,0.0,0.0,0.0,219.3302154541016,255.0,0.2333737760782241,-0.0,4761.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.810789167881012,0.3729583323001861,0.3388111591339111,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9262811541557312,0.5585849285125732,0.6105124950408936,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.888373613357544,0.4968888759613037,0.3493625223636627,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8995217084884644,0.5155282020568848,0.4905049502849579,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.780381441116333,0.3328951597213745,1.513032078742981,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.1513366699219,297.1811828613281,291.15106201171875,1.0,0.7195708155632019,1.0,1.0,0.3242383301258087,1.0,-3.8708627223968506,2.7690508365631104,1.1018120050430298,1.8977982997894287,0.0,0.0,0.0,219.3302154541016,255.0,0.2333737760782241,-0.0,4761.119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8018893599510193,0.3727823197841644,0.3389710783958435,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.9146504402160645,0.55849689245224,0.6108009815216064,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8786067962646484,0.4969353377819061,0.3496423065662384,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.8895345330238342,0.5155270099639893,0.4908370077610016,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.7720236778259277,0.3330323100090027,1.515222668647766,291.15106201171875,291.1499938964844,288.75,287.119873046875,291.1513061523437,297.1803894042969,291.1510925292969,1.0,0.724080502986908,1.0,1.0,0.3242286443710327,1.0,-3.874730110168457,2.771715879440308,1.1030142307281494,1.899620532989502,0.0,0.0,0.0,227.8135223388672,255.0,0.1528336703777313,-0.0,4828.7265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7933087944984436,0.3725912868976593,0.3391242921352386,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.9041935205459596,0.5583940148353577,0.6110817193984985,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8694474697113037,0.4969629943370819,0.349914401769638,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.8801168203353882,0.5155112147331238,0.4911625981330871,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.7642102837562561,0.3331567347049713,1.517389893531799,291.1510314941406,291.1499938964844,288.75,287.119873046875,291.15118408203125,297.17950439453125,291.1510314941406,1.0,0.7286450266838074,1.0,1.0,0.3242068886756897,1.0,-3.8785362243652335,2.774379014968872,1.104157328605652,1.9014619588851929,0.0,0.0,0.0,236.48385620117188,273.0,0.0127696096897125,-0.0,4897.52490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775915861129761,0.3721675276756286,0.3394064605236053,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.886216402053833,0.5581457018852234,0.6116136312484741,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.853001594543457,0.4969638288021087,0.3504313826560974,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8631003499031067,0.5154381990432739,0.4917890429496765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502343654632568,0.333371490240097,1.521635890007019,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.17755126953125,291.1507873535156,1.0,0.7378401756286621,1.0,1.0,0.3241633176803589,1.0,-3.885919570922852,2.7795538902282715,1.1063657999038696,1.905057430267334,0.0,0.0,0.0,254.1853942871093,291.0,-0.2355830818414688,-0.0,5037.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7775915861129761,0.3721675276756286,0.3394064605236053,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.886216402053833,0.5581457018852234,0.6116136312484741,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.853001594543457,0.4969638288021087,0.3504313826560974,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8631003499031067,0.5154381990432739,0.4917890429496765,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7502343654632568,0.333371490240097,1.521635890007019,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.15087890625,297.17755126953125,291.1507873535156,1.0,0.7378401756286621,1.0,1.0,0.3241633176803589,1.0,-3.885919570922852,2.7795538902282715,1.1063657999038696,1.905057430267334,0.0,0.0,0.0,254.1853942871093,291.0,-0.2355830818414688,-0.0,5037.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638088464736938,0.3716926574707031,0.3396534025669098,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8703828454017639,0.5578439235687256,0.6121010184288025,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8388156890869141,0.4968945980072021,0.3509083688259125,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483811616897583,0.5153129696846008,0.492377907037735,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382160425186157,0.3335460424423218,1.5257529020309448,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754455566406,291.15045166015625,1.0,0.7470305562019348,1.0,1.0,0.3241197764873504,1.0,-3.89296555519104,2.784501552581787,1.1084638833999634,1.9084900617599487,0.0,0.0,0.0,272.1747131347656,279.0,-0.4079354703426361,-0.0,5178.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7638088464736938,0.3716926574707031,0.3396534025669098,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8703828454017639,0.5578439235687256,0.6121010184288025,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8388156890869141,0.4968945980072021,0.3509083688259125,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.8483811616897583,0.5153129696846008,0.492377907037735,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.7382160425186157,0.3335460424423218,1.5257529020309448,291.15045166015625,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1754455566406,291.15045166015625,1.0,0.7470305562019348,1.0,1.0,0.3241197764873504,1.0,-3.89296555519104,2.784501552581787,1.1084638833999634,1.9084900617599487,0.0,0.0,0.0,272.1747131347656,279.0,-0.4079354703426361,-0.0,5178.32470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610597014427185,0.3711902499198913,0.3393354713916778,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673841953277588,0.5574989318847656,0.6118941903114319,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8362150192260742,0.4967688024044037,0.3509289920330047,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456743359565735,0.5151456594467163,0.4923640489578247,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7361353635787964,0.3336933851242065,1.527069926261902,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17333984375,291.15008544921875,1.0,0.748136579990387,1.0,1.0,0.3240967988967895,1.0,-3.893970489501953,2.785244464874268,1.1087260246276855,1.909193515777588,0.0,0.0,0.0,275.7082824707031,267.0,-0.6015479564666748,-0.0,5204.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7610597014427185,0.3711902499198913,0.3393354713916778,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8673841953277588,0.5574989318847656,0.6118941903114319,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8362150192260742,0.4967688024044037,0.3509289920330047,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.8456743359565735,0.5151456594467163,0.4923640489578247,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7361353635787964,0.3336933851242065,1.527069926261902,291.1501159667969,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.17333984375,291.15008544921875,1.0,0.748136579990387,1.0,1.0,0.3240967988967895,1.0,-3.893970489501953,2.785244464874268,1.1087260246276855,1.909193515777588,0.0,0.0,0.0,275.7082824707031,267.0,-0.6015479564666748,-0.0,5204.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.763656497001648,0.3707277476787567,0.3387567698955536,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.87061607837677,0.5571624636650085,0.6113395690917969,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8392122983932495,0.4966418147087097,0.3507193922996521,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487555980682373,0.5149887800216675,0.4920493066310882,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388812303543091,0.3338760733604431,1.5270562171936035,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1718444824219,291.14947509765625,1.0,0.7457706928253174,1.0,1.0,0.324073851108551,1.0,-3.892048597335816,2.7840051651000977,1.108043551445007,1.90846586227417,0.0,0.0,0.0,271.4427490234375,255.0,-0.8044224977493286,-0.0,5170.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.763656497001648,0.3707277476787567,0.3387567698955536,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.87061607837677,0.5571624636650085,0.6113395690917969,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8392122983932495,0.4966418147087097,0.3507193922996521,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8487555980682373,0.5149887800216675,0.4920493066310882,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7388812303543091,0.3338760733604431,1.5270562171936035,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.14910888671875,297.1718444824219,291.14947509765625,1.0,0.7457706928253174,1.0,1.0,0.324073851108551,1.0,-3.892048597335816,2.7840051651000977,1.108043551445007,1.90846586227417,0.0,0.0,0.0,271.4427490234375,255.0,-0.8044224977493286,-0.0,5170.62255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7661342620849609,0.3705115616321563,0.3384232223033905,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8736008405685425,0.5569989681243896,0.6109970211982727,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8419417142868042,0.4965784549713135,0.3505696952342987,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8515741229057312,0.5149158835411072,0.4918359220027923,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7413241863250732,0.3339853286743164,1.5268352031707764,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1487731933594,297.1713256835937,291.149169921875,1.0,0.7438281774520874,1.0,1.0,0.3240623474121094,1.0,-3.8905863761901855,2.783045053482056,1.10754132270813,1.9078648090362549,0.0,0.0,0.0,267.7267761230469,255.0,-0.8384274840354919,-0.0,5141.4228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7691797614097595,0.3703033030033111,0.3380737006664276,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8772409558296204,0.5568375587463379,0.6106284856796265,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8452647924423218,0.496513694524765,0.3504010140895843,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8550118207931519,0.5148456692695618,0.4916004240512848,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7442880272865295,0.3341061770915985,1.5265480279922483,291.1489562988281,291.1499938964844,288.75,287.119873046875,291.1486511230469,297.1709899902344,291.1489562988281,1.0,0.7415763735771179,1.0,1.0,0.3240738809108734,1.0,-3.8889482021331774,2.781888961791992,1.1070592403411863,1.9071033000946045,0.0,0.0,0.0,263.36676025390625,243.0,-0.7178723812103271,-0.0,5107.4267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766727805137634,0.3699050843715668,0.3373462259769439,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861264586448669,0.5565179586410522,0.6098395586013794,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534003496170044,0.4963752925395965,0.3500223457813263,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634373545646667,0.5147095918655396,0.4910857081413269,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7515366077423096,0.3343809247016907,1.52589213848114,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1706848144531,291.1487121582031,1.0,0.7364612817764282,1.0,1.0,0.3240968883037567,1.0,-3.885383129119873,2.779370784759521,1.106012225151062,1.9054292440414429,0.0,0.0,0.0,253.38162231445312,231.0,-0.4371989369392395,-0.0,5030.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7766727805137634,0.3699050843715668,0.3373462259769439,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8861264586448669,0.5565179586410522,0.6098395586013794,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8534003496170044,0.4963752925395965,0.3500223457813263,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8634373545646667,0.5147095918655396,0.4910857081413269,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7515366077423096,0.3343809247016907,1.52589213848114,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.14849853515625,297.1706848144531,291.1487121582031,1.0,0.7364612817764282,1.0,1.0,0.3240968883037567,1.0,-3.885383129119873,2.779370784759521,1.106012225151062,1.9054292440414429,0.0,0.0,0.0,253.38162231445312,231.0,-0.4371989369392395,-0.0,5030.24169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857436537742615,0.3695208728313446,0.3365978896617889,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967965245246887,0.5561953783035278,0.6090059876441956,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632773160934448,0.4962161183357239,0.3496030569076538,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736535906791687,0.5145719647407532,0.4905336201190948,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603512406349182,0.3346925675868988,1.5252301692962646,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,297.1708068847656,291.1485900878906,1.0,0.7308635115623474,1.0,1.0,0.3241199254989624,1.0,-3.881644487380981,2.776736259460449,1.1049082279205322,1.90366792678833,0.0,0.0,0.0,242.4215087890625,219.0,-0.2359339147806167,-0.0,4946.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7857436537742615,0.3695208728313446,0.3365978896617889,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8967965245246887,0.5561953783035278,0.6090059876441956,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8632773160934448,0.4962161183357239,0.3496030569076538,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.8736535906791687,0.5145719647407532,0.4905336201190948,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.7603512406349182,0.3346925675868988,1.5252301692962646,291.14862060546875,291.1499938964844,288.75,287.119873046875,291.1484375,297.1708068847656,291.1485900878906,1.0,0.7308635115623474,1.0,1.0,0.3241199254989624,1.0,-3.881644487380981,2.776736259460449,1.1049082279205322,1.90366792678833,0.0,0.0,0.0,242.4215087890625,219.0,-0.2359339147806167,-0.0,4946.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7962363958358765,0.369141548871994,0.3358374834060669,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9092916250228882,0.555863082408905,0.6081416010856628,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748186826705933,0.4960281252861023,0.3491508960723877,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.885541558265686,0.5144255757331848,0.4899556338787079,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7706827521324158,0.3350334167480469,1.52461576461792,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1712341308594,291.14874267578125,1.0,0.7250074148178101,1.0,1.0,0.3241767287254333,1.0,-3.877845525741577,2.773945569992065,1.1038999557495115,1.9017566442489624,0.0,0.0,0.0,230.972412109375,207.0,0.0944159924983978,-0.0,4858.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7962363958358765,0.369141548871994,0.3358374834060669,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.9092916250228882,0.555863082408905,0.6081416010856628,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.8748186826705933,0.4960281252861023,0.3491508960723877,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.885541558265686,0.5144255757331848,0.4899556338787079,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14874267578125,0.7706827521324158,0.3350334167480469,1.52461576461792,291.14874267578125,291.1499938964844,288.75,287.119873046875,291.1487121582031,297.1712341308594,291.14874267578125,1.0,0.7250074148178101,1.0,1.0,0.3241767287254333,1.0,-3.877845525741577,2.773945569992065,1.1038999557495115,1.9017566442489624,0.0,0.0,0.0,230.972412109375,207.0,0.0944159924983978,-0.0,4858.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.808097243309021,0.3687610626220703,0.3350683450698852,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9247285723686218,0.5555165410041809,0.6072521209716797,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880878686904907,0.4958058297634125,0.3486688137054443,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8991211652755737,0.514265239238739,0.4893563091754913,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7825993895530701,0.3353974223136902,1.5240665674209597,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1719055175781,291.1490173339844,1.0,0.7190060019493103,1.0,1.0,0.3242335319519043,1.0,-3.874026536941528,2.771138906478882,1.1028876304626465,1.899826645851136,0.0,0.0,0.0,219.2821350097656,195.0,0.3061815202236175,-0.0,4770.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.808097243309021,0.3687610626220703,0.3350683450698852,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.9247285723686218,0.5555165410041809,0.6072521209716797,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8880878686904907,0.4958058297634125,0.3486688137054443,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.8991211652755737,0.514265239238739,0.4893563091754913,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490173339844,0.7825993895530701,0.3353974223136902,1.5240665674209597,291.1490173339844,291.1499938964844,288.75,287.119873046875,291.1490478515625,297.1719055175781,291.1490173339844,1.0,0.7190060019493103,1.0,1.0,0.3242335319519043,1.0,-3.874026536941528,2.771138906478882,1.1028876304626465,1.899826645851136,0.0,0.0,0.0,219.2821350097656,195.0,0.3061815202236175,-0.0,4770.12841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.8143272399902344,0.3685686588287353,0.3346803188323974,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9333810806274414,0.5553362369537354,0.6067979335784912,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.895415186882019,0.4956796765327453,0.3484161496162414,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.9066707491874696,0.5141780972480774,0.4890484809875488,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.7891941666603088,0.335586667060852,1.5238171815872192,291.1492004394531,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.1722717285156,291.1492004394531,1.0,0.7159679532051086,1.0,1.0,0.3242619335651397,1.0,-3.872109651565552,2.769731283187866,1.102378487586975,1.898856282234192,0.0,0.0,0.0,213.385482788086,195.0,0.3747134506702423,-0.0,4725.43896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
