time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11897760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.8207534551620483,0.3683742582798004,0.3342901468276977,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9424901604652404,0.5551511645317078,0.6063380837440491,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9032291769981384,0.4955439269542694,0.3481565713882446,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.9152580499649048,0.514086127281189,0.4887357056140899,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.7962329983711243,0.3357794880867004,1.523581862449646,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1493835449219,297.1726989746094,291.1493225097656,1.0,0.7129124402999878,1.0,1.0,0.3242802917957306,1.0,-3.8701868057250977,2.76835298538208,1.101833701133728,1.8979151248931885,0.0,0.0,0.0,207.4721069335937,183.0,0.3765552341938019,-0.0,4680.666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347474336624146,0.3679772913455963,0.3335018157958984,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615959525108336,0.5547640323638916,0.6053991317749023,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219623804092408,0.4952400922775268,0.3476143181324005,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351122975349426,0.513884961605072,0.4880931675434112,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115949034690857,0.3361745774745941,1.5231502056121826,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.173583984375,291.14959716796875,1.0,0.7067545056343079,1.0,1.0,0.3243169784545898,1.0,-3.866309881210327,2.7655813694000244,1.1007285118103027,1.896019697189331,0.0,0.0,0.0,195.609619140625,171.0,0.3608418703079223,-0.0,4590.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8347474336624146,0.3679772913455963,0.3335018157958984,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9615959525108336,0.5547640323638916,0.6053991317749023,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9219623804092408,0.4952400922775268,0.3476143181324005,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9351122975349426,0.513884961605072,0.4880931675434112,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8115949034690857,0.3361745774745941,1.5231502056121826,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.173583984375,291.14959716796875,1.0,0.7067545056343079,1.0,1.0,0.3243169784545898,1.0,-3.866309881210327,2.7655813694000244,1.1007285118103027,1.896019697189331,0.0,0.0,0.0,195.609619140625,171.0,0.3608418703079223,-0.0,4590.9267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512314558029175,0.3675691485404968,0.332703024148941,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.981045663356781,0.5543549656867981,0.604435920715332,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444599747657776,0.4948955476284027,0.3470434844493866,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.957252025604248,0.5136611461639404,0.4874290823936462,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280758857727051,0.3365793824195862,1.522760987281799,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1745300292969,291.1498413085937,1.0,0.7005445957183838,1.0,1.0,0.3243536949157715,1.0,-3.8623859882354736,2.7627789974212646,1.0996071100234983,1.8940978050231927,0.0,0.0,0.0,183.7247314453125,174.0,0.3563665449619293,-0.0,4501.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898000,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8512314558029175,0.3675691485404968,0.332703024148941,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.981045663356781,0.5543549656867981,0.604435920715332,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9444599747657776,0.4948955476284027,0.3470434844493866,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.957252025604248,0.5136611461639404,0.4874290823936462,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8280758857727051,0.3365793824195862,1.522760987281799,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1498718261719,297.1745300292969,291.1498413085937,1.0,0.7005445957183838,1.0,1.0,0.3243536949157715,1.0,-3.8623859882354736,2.7627789974212646,1.0996071100234983,1.8940978050231927,0.0,0.0,0.0,183.7247314453125,174.0,0.3563665449619293,-0.0,4501.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582907319068909,0.3669574558734894,0.3320600986480713,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9882977604866028,0.5537359714508057,0.603653073310852,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9535700082778932,0.4943220317363739,0.3465752005577087,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9659693837165833,0.5132256746292114,0.486920565366745,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352202773094177,0.3367948830127716,1.5232298374176023,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,297.1735534667969,291.1493225097656,1.0,0.698327362537384,1.0,1.0,0.3243615329265594,1.0,-3.860179901123047,2.7612500190734863,1.0989298820495603,1.8930338621139529,0.0,0.0,0.0,179.068603515625,192.0,-0.5830562114715576,-0.0,4464.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8582907319068909,0.3669574558734894,0.3320600986480713,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9882977604866028,0.5537359714508057,0.603653073310852,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9535700082778932,0.4943220317363739,0.3465752005577087,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.9659693837165833,0.5132256746292114,0.486920565366745,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.8352202773094177,0.3367948830127716,1.5232298374176023,291.1493835449219,291.1499938964844,288.74908447265625,287.1195068359375,291.1488647460937,297.1735534667969,291.1493225097656,1.0,0.698327362537384,1.0,1.0,0.3243615329265594,1.0,-3.860179901123047,2.7612500190734863,1.0989298820495603,1.8930338621139529,0.0,0.0,0.0,179.068603515625,192.0,-0.5830562114715576,-0.0,4464.01806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8469020128250122,0.3660044074058532,0.3315330743789673,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767162203788756,0.5527732372283936,0.6030084490776062,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391480684280396,0.4933863282203674,0.3461823761463165,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9523769617080688,0.5124415755271912,0.486528068780899,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251563310623169,0.3366537988185882,1.5242424011230469,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,297.1692199707031,291.1469116210937,1.0,0.7017554044723511,1.0,1.0,0.324369341135025,1.0,-3.859142303466797,2.7605230808258057,1.0986191034317017,1.89248788356781,0.0,0.0,0.0,185.6904754638672,210.0,-2.6940979957580566,-0.0,4504.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8469020128250122,0.3660044074058532,0.3315330743789673,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9767162203788756,0.5527732372283936,0.6030084490776062,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9391480684280396,0.4933863282203674,0.3461823761463165,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.9523769617080688,0.5124415755271912,0.486528068780899,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.8251563310623169,0.3366537988185882,1.5242424011230469,291.14703369140625,291.1499938964844,288.7463684082031,287.11846923828125,291.1456604003906,297.1692199707031,291.1469116210937,1.0,0.7017554044723511,1.0,1.0,0.324369341135025,1.0,-3.859142303466797,2.7605230808258057,1.0986191034317017,1.89248788356781,0.0,0.0,0.0,185.6904754638672,210.0,-2.6940979957580566,-0.0,4504.71923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.8380855321884155,0.3654157817363739,0.3312585949897766,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.966506004333496,0.5521793365478516,0.6026729941368103,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9272761344909668,0.4927992820739746,0.3459727168083191,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.9408305883407592,0.511934757232666,0.4863182604312897,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.816944420337677,0.3364607691764831,1.5246517658233645,291.1451416015625,291.1499938964844,288.7443542480469,287.11767578125,291.1432800292969,297.1660461425781,291.14501953125,1.0,0.7044997215270996,1.0,1.0,0.3243732750415802,1.0,-3.858449459075928,2.760039091110229,1.0984103679656982,1.89214825630188,0.0,0.0,0.0,191.4859771728516,210.0,-3.904793500900269,-0.0,4540.9423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8286827802658081,0.3647637069225311,0.3309618532657623,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9545243978500366,0.551520586013794,0.6023098826408386,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.9144835472106934,0.4921436309814453,0.3457424342632293,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.927901804447174,0.5113617777824402,0.4860830008983612,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14306640625,0.8076850175857544,0.3361963033676147,1.5249156951904297,291.1430358886719,291.1499938964844,288.7419128417969,287.1167297363281,291.1408996582031,297.1623229980469,291.14288330078125,1.0,0.7076497077941895,1.0,1.0,0.3244419395923614,1.0,-3.8574705123901367,2.759143829345703,1.098326563835144,1.891472697257996,0.0,0.0,0.0,198.2694854736328,228.0,-4.820444583892822,-0.0,4582.83447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093525767326355,0.3632911145687103,0.330284833908081,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9281556010246276,0.5500279068946838,0.6014770865440369,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908526301383972,0.4906465113162994,0.345205694437027,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025789499282836,0.5100365281105042,0.4855158925056457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878693342208862,0.3354748785495758,1.524917483329773,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,297.15362548828125,291.1376342773437,1.0,0.7146667838096619,1.0,1.0,0.3245793282985687,1.0,-3.854459762573242,2.7566027641296387,1.097857117652893,1.8896397352218628,0.0,0.0,0.0,213.7775421142578,246.0,-6.725451946258545,-0.0,4676.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.8093525767326355,0.3632911145687103,0.330284833908081,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9281556010246276,0.5500279068946838,0.6014770865440369,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.8908526301383972,0.4906465113162994,0.345205694437027,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.9025789499282836,0.5100365281105042,0.4855158925056457,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.7878693342208862,0.3354748785495758,1.524917483329773,291.1378479003906,291.1499938964844,288.7357482910156,287.1142883300781,291.1348876953125,297.15362548828125,291.1376342773437,1.0,0.7146667838096619,1.0,1.0,0.3245793282985687,1.0,-3.854459762573242,2.7566027641296387,1.097857117652893,1.8896397352218628,0.0,0.0,0.0,213.7775421142578,246.0,-6.725451946258545,-0.0,4676.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.789755642414093,0.3616191148757934,0.329483300447464,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036461114883424,0.5483235120773315,0.6004822254180908,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695430755615234,0.488924890756607,0.3445555865764618,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8809348940849304,0.5084951519966125,0.4848032891750335,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.7693884372711182,0.3345276117324829,1.5241703987121582,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,297.143798828125,291.1308288574219,1.0,0.7221247553825378,1.0,1.0,0.3247166872024536,1.0,-3.84991717338562,2.7530200481414795,1.0968972444534302,1.887108564376831,0.0,0.0,0.0,230.7950897216797,264.0,-8.831047058105469,-0.0,4774.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.789755642414093,0.3616191148757934,0.329483300447464,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.9036461114883424,0.5483235120773315,0.6004822254180908,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8695430755615234,0.488924890756607,0.3445555865764618,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.131103515625,0.8809348940849304,0.5084951519966125,0.4848032891750335,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.7693884372711182,0.3345276117324829,1.5241703987121582,291.1310729980469,291.1499938964844,288.7279357910156,287.1112365722656,291.1272277832031,297.143798828125,291.1308288574219,1.0,0.7221247553825378,1.0,1.0,0.3247166872024536,1.0,-3.84991717338562,2.7530200481414795,1.0968972444534302,1.887108564376831,0.0,0.0,0.0,230.7950897216797,264.0,-8.831047058105469,-0.0,4774.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7720726132392883,0.3597776293754577,0.3285538554191589,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835415244102478,0.5464351177215576,0.5993183851242065,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508862853050232,0.4870084822177887,0.3437888026237488,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.861779510974884,0.5067657828330994,0.4839397370815277,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7531745433807373,0.3333896696567535,1.5226867198944092,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,297.1333312988281,291.12518310546875,1.0,0.7296742796897888,1.0,1.0,0.3253885805606842,1.0,-3.8438351154327393,2.746559858322144,1.0972753763198853,1.8820595741271973,0.0,0.0,0.0,248.56134033203125,282.0,-8.011567115783691,-0.0,4873.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7720726132392883,0.3597776293754577,0.3285538554191589,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8835415244102478,0.5464351177215576,0.5993183851242065,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.8508862853050232,0.4870084822177887,0.3437888026237488,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.861779510974884,0.5067657828330994,0.4839397370815277,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.7531745433807373,0.3333896696567535,1.5226867198944092,291.1253967285156,291.1499938964844,288.7185363769531,287.1075134277344,291.1221008300781,297.1333312988281,291.12518310546875,1.0,0.7296742796897888,1.0,1.0,0.3253885805606842,1.0,-3.8438351154327393,2.746559858322144,1.0972753763198853,1.8820595741271973,0.0,0.0,0.0,248.56134033203125,282.0,-8.011567115783691,-0.0,4873.7841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.756622850894928,0.357791543006897,0.3275071084499359,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658443689346313,0.5443849563598633,0.5979951620101929,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347905278205872,0.4849207103252411,0.3429127633571625,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452197909355164,0.5048702955245972,0.4829334914684295,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391951084136963,0.3320885300636291,1.5205270051956177,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,297.1225891113281,291.1192321777344,1.0,0.7371537089347839,1.0,1.0,0.3260604441165924,1.0,-3.836328268051148,2.739075899124145,1.097252368927002,1.876317024230957,0.0,0.0,0.0,266.6808166503906,270.0,-8.323534965515137,-0.0,4970.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.756622850894928,0.357791543006897,0.3275071084499359,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8658443689346313,0.5443849563598633,0.5979951620101929,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8347905278205872,0.4849207103252411,0.3429127633571625,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.8452197909355164,0.5048702955245972,0.4829334914684295,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195373535156,0.7391951084136963,0.3320885300636291,1.5205270051956177,291.1194763183594,291.1499938964844,288.70758056640625,287.1031494140625,291.1158752441406,297.1225891113281,291.1192321777344,1.0,0.7371537089347839,1.0,1.0,0.3260604441165924,1.0,-3.836328268051148,2.739075899124145,1.097252368927002,1.876317024230957,0.0,0.0,0.0,266.6808166503906,270.0,-8.323534965515137,-0.0,4970.3251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.7534162402153015,0.3567484617233276,0.3267291486263275,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8623038530349731,0.543300449848175,0.5970178246498108,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8315255641937256,0.4838152527809143,0.3422697782516479,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.8419226408004761,0.5038620233535767,0.4821544289588928,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1163024902344,0.7363848686218262,0.3313810229301452,1.5181493759155271,291.1162414550781,291.1499938964844,288.7015686035156,287.1007385253906,291.1121826171875,297.1171569824219,291.1159362792969,1.0,0.7373688817024231,1.0,1.0,0.3263963758945465,1.0,-3.829805850982666,2.7334423065185547,1.0963634252548218,1.872275710105896,0.0,0.0,0.0,270.02996826171875,270.0,-8.82258129119873,-0.0,4972.765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.7521494030952454,0.3556911051273346,0.3258240222930908,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.861063539981842,0.5421901345252991,0.5958760976791382,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1135559082031,0.8303294777870178,0.4826843738555908,0.3415210247039795,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.113525390625,0.840765118598938,0.5028271079063416,0.4812317490577698,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.7353718280792236,0.3306507468223572,1.5151041746139526,291.113525390625,291.1499938964844,288.6951599121094,287.0981750488281,291.1102600097656,297.1118469238281,291.11334228515625,1.0,0.7364245653152466,1.0,1.0,0.3270402252674103,1.0,-3.821848392486572,2.725834846496582,1.0960135459899902,1.8665111064910889,0.0,0.0,0.0,270.4778137207031,258.0,-7.9150471687316895,-0.0,4951.96044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.752130389213562,0.3544475734233856,0.3246728181838989,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.861348569393158,0.5408696532249451,0.594412624835968,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.8304980993270874,0.4813406765460968,0.3405634760856628,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.841025710105896,0.501593828201294,0.4800402224063873,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.7355469465255737,0.3297793865203857,1.511032223701477,291.1111145019531,291.1499938964844,288.6872253417969,287.0950012207031,291.10797119140625,297.1058959960937,291.11090087890625,1.0,0.7341830730438232,1.0,1.0,0.3277936279773712,1.0,-3.811447143554688,2.716126203536988,1.0953209400177002,1.8591831922531128,0.0,0.0,0.0,268.75177001953125,258.0,-6.94127368927002,-0.0,4909.8232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7528226375579834,0.3535611033439636,0.323813647031784,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8623890280723572,0.5399192571640015,0.593312680721283,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.831373929977417,0.480374276638031,0.3398448526859283,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092834472656,0.8419901132583618,0.5007047653198242,0.4791406691074371,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093139648437,0.7363284230232239,0.3291521072387695,1.5079046487808228,291.1092834472656,291.1499938964844,288.6813049316406,287.09259033203125,291.10614013671875,297.10186767578125,291.10906982421875,1.0,0.7320497035980225,1.0,1.0,0.3283279538154602,1.0,-3.8035523891448975,2.708899736404419,1.0946528911590576,1.8537479639053345,0.0,0.0,0.0,266.4599609375,246.0,-6.676080226898193,-0.0,4871.5986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7554832100868225,0.3517236411571502,0.3219727277755737,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.866000771522522,0.5379294157028198,0.590937614440918,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8344924449920654,0.4783520102500915,0.3382948637008667,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.105224609375,0.8453416228294373,0.4988399446010589,0.477191150188446,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.7390869855880737,0.3278407454490661,1.5010623931884766,291.105224609375,291.1499938964844,288.6683959960937,287.0873718261719,291.1018981933594,297.09405517578125,291.10498046875,1.0,0.7267552614212036,1.0,1.0,0.329425185918808,1.0,-3.7864084243774414,2.6934573650360107,1.0929511785507202,1.842151403427124,0.0,0.0,0.0,260.0101928710937,246.0,-6.742857456207275,-0.0,4779.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044921875,0.7560911774635315,0.351401537656784,0.3216438293457031,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8668018579483032,0.5375778675079346,0.5905107855796814,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8351886868476868,0.4779948890209198,0.3380165100097656,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044616699219,0.8460854887962341,0.4985100328922272,0.4768399894237518,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045227050781,0.7397019267082214,0.3276094794273376,1.49982488155365,291.1044616699219,291.1499938964844,288.6660461425781,287.08642578125,291.1011047363281,297.0927429199219,291.1042175292969,1.0,0.7257340550422668,1.0,1.0,0.3296156525611877,1.0,-3.7833194732666016,2.690704584121704,1.092615008354187,1.840084671974182,0.0,0.0,0.0,258.7015380859375,234.0,-6.815372467041016,-0.0,4762.11376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7609989643096924,0.3492040038108825,0.3193711936473846,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.873167097568512,0.5351632237434387,0.5875451564788818,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8407368063926697,0.4755425751209259,0.3360832035541534,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8520047664642334,0.4962402880191803,0.4743953645229339,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446045279502869,0.3260227143764496,1.4911994934082031,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,297.0844116210937,291.1011047363281,1.0,0.7183494567871094,1.0,1.0,0.3313943445682525,1.0,-3.7618348598480233,2.670071601867676,1.0917633771896362,1.8241721391677856,0.0,0.0,0.0,249.02723693847656,222.0,-4.901529312133789,-0.0,4637.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7609989643096924,0.3492040038108825,0.3193711936473846,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.873167097568512,0.5351632237434387,0.5875451564788818,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8407368063926697,0.4755425751209259,0.3360832035541534,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.8520047664642334,0.4962402880191803,0.4743953645229339,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012878417969,0.7446045279502869,0.3260227143764496,1.4911994934082031,291.10125732421875,291.1499938964844,288.64947509765625,287.07965087890625,291.0988464355469,297.0844116210937,291.1011047363281,1.0,0.7183494567871094,1.0,1.0,0.3313943445682525,1.0,-3.7618348598480233,2.670071601867676,1.0917633771896362,1.8241721391677856,0.0,0.0,0.0,249.02723693847656,222.0,-4.901529312133789,-0.0,4637.79931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671478986740112,0.3469665646553039,0.3170289993286133,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809980154037476,0.5326766967773438,0.5844601392745972,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476053476333618,0.4730194509029388,0.3340737223625183,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593218326568604,0.4938966929912567,0.4718449115753174,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7506816387176514,0.324391633272171,1.4822031259536743,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.09600830078125,297.07672119140625,291.09820556640625,1.0,0.7103409767150879,1.0,1.0,0.3331730365753174,1.0,-3.7394766807556152,2.6488704681396484,1.0906063318252563,1.8078091144561768,0.0,0.0,0.0,238.3596343994141,210.0,-4.352953910827637,-0.0,4506.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7671478986740112,0.3469665646553039,0.3170289993286133,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8809980154037476,0.5326766967773438,0.5844601392745972,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8476053476333618,0.4730194509029388,0.3340737223625183,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.098388671875,0.8593218326568604,0.4938966929912567,0.4718449115753174,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0984191894531,0.7506816387176514,0.324391633272171,1.4822031259536743,291.098388671875,291.1499938964844,288.631591796875,287.0722961425781,291.09600830078125,297.07672119140625,291.09820556640625,1.0,0.7103409767150879,1.0,1.0,0.3331730365753174,1.0,-3.7394766807556152,2.6488704681396484,1.0906063318252563,1.8078091144561768,0.0,0.0,0.0,238.3596343994141,210.0,-4.352953910827637,-0.0,4506.00146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7706290483474731,0.3458283841609955,0.3158342540264129,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8853880763053894,0.5314027070999146,0.5828767418861389,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8514833450317383,0.4717278778553009,0.3330430686473846,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0967712402344,0.8634464144706726,0.4926936626434326,0.4705336093902588,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.7541155815124512,0.3235562741756439,1.4775841236114502,291.0967712402344,291.1499938964844,288.6221923828125,287.06842041015625,291.09429931640625,297.0730895996094,291.0965881347656,1.0,0.7061775326728821,1.0,1.0,0.334062397480011,1.0,-3.728006362915039,2.638099431991577,1.089907169342041,1.7995195388793943,0.0,0.0,0.0,232.8170928955078,210.0,-4.452347278594971,-0.0,4438.513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7743667364120483,0.3446786105632782,0.3146250545978546,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8900725841522217,0.5301079154014587,0.5812672972679138,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.8556485176086426,0.4704160392284393,0.3319961130619049,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09552001953125,0.8678686618804932,0.4914695024490356,0.4691993594169616,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955505371094,0.7578048706054688,0.3227068185806274,1.472888708114624,291.09552001953125,291.1499938964844,288.6125183105469,287.0643920898437,291.093505859375,297.0694580078125,291.09539794921875,1.0,0.7019335031509399,1.0,1.0,0.3351137936115265,1.0,-3.716352701187134,2.6266989707946777,1.0896539688110352,1.7906581163406372,0.0,0.0,0.0,227.1920928955078,198.0,-3.858010768890381,-0.0,4370.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7826371788978577,0.3423532843589782,0.3121766448020935,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003313183784485,0.5274604558944702,0.5779780149459839,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648866415023804,0.4677392542362213,0.3298593163490295,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776360750198364,0.4889624118804931,0.4664686918258667,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7659860253334045,0.3209675848484039,1.463288426399231,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,297.0623779296875,291.0934143066406,1.0,0.6932480931282043,1.0,1.0,0.3372166156768799,1.0,-3.6925575733184814,2.603555202484131,1.08900249004364,1.7727413177490234,0.0,0.0,0.0,215.77957153320312,186.0,-3.1491053104400635,-0.0,4232.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7826371788978577,0.3423532843589782,0.3121766448020935,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.9003313183784485,0.5274604558944702,0.5779780149459839,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8648866415023804,0.4677392542362213,0.3298593163490295,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09356689453125,0.8776360750198364,0.4889624118804931,0.4664686918258667,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935974121094,0.7659860253334045,0.3209675848484039,1.463288426399231,291.09356689453125,291.1499938964844,288.5922241210937,287.0559387207031,291.09161376953125,297.0623779296875,291.0934143066406,1.0,0.6932480931282043,1.0,1.0,0.3372166156768799,1.0,-3.6925575733184814,2.603555202484131,1.08900249004364,1.7727413177490234,0.0,0.0,0.0,215.77957153320312,186.0,-3.1491053104400635,-0.0,4232.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920095920562744,0.3399803936481476,0.3096856772899627,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.91227924823761,0.5247321128845215,0.574599027633667,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.875431478023529,0.4649918675422668,0.3276711404323578,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8886995315551758,0.4863736927509308,0.4636590778827667,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753138542175293,0.3191701769828796,1.4534186124801636,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,297.0556335449219,291.0909729003906,1.0,0.6843419671058655,1.0,1.0,0.3393194079399109,1.0,-3.6681370735168457,2.580089807510376,1.0880472660064695,1.7545596361160278,0.0,0.0,0.0,204.24575805664065,174.0,-3.3859081268310547,-0.0,4094.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7920095920562744,0.3399803936481476,0.3096856772899627,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.91227924823761,0.5247321128845215,0.574599027633667,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.875431478023529,0.4649918675422668,0.3276711404323578,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911560058594,0.8886995315551758,0.4863736927509308,0.4636590778827667,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0911865234375,0.7753138542175293,0.3191701769828796,1.4534186124801636,291.0911560058594,291.1499938964844,288.5708312988281,287.0469665527344,291.0889892578125,297.0556335449219,291.0909729003906,1.0,0.6843419671058655,1.0,1.0,0.3393194079399109,1.0,-3.6681370735168457,2.580089807510376,1.0880472660064695,1.7545596361160278,0.0,0.0,0.0,204.24575805664065,174.0,-3.3859081268310547,-0.0,4094.802490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.8008623123168945,0.3379380404949188,0.3075460195541382,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.92434823513031,0.5223673582077026,0.5716772079467773,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.885486900806427,0.4626208841800689,0.3257859349250793,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.8991554975509644,0.4841262102127075,0.4612264335155487,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.7841934561729431,0.3176068663597107,1.4448726177215576,291.08953857421875,291.1499938964844,288.55194091796875,287.0389709472656,291.0877380371094,297.0501403808594,291.0893859863281,1.0,0.6766732335090637,1.0,1.0,0.3412860631942749,1.0,-3.647029399871826,2.559372663497925,1.0876567363739014,1.7385863065719604,0.0,0.0,0.0,194.47039794921875,174.0,-2.8198060989379883,-0.0,3977.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
