time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11899920,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8026078343391418,0.3375551104545593,0.3071454167366028,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892639160156,0.9267630577087402,0.5219222903251648,0.5711281895637512,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.8874809145927429,0.4621757864952087,0.3254325091838836,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.9012176990509032,0.4837028384208679,0.4607689976692199,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0892944335937,0.7859523296356201,0.3173119127750397,1.4432651996612549,291.0892639160156,291.1499938964844,288.5483703613281,287.0374450683594,291.08746337890625,297.04913330078125,291.089111328125,1.0,0.6752356290817261,1.0,1.0,0.3416507244110107,1.0,-3.643064498901367,2.5555005073547363,1.0875641107559204,1.735604763031006,0.0,0.0,0.0,192.65313720703125,162.0,-2.761237859725952,-0.0,3956.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.81429523229599,0.335079938173294,0.304560899734497,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432375431060792,0.5190361142158508,0.5675750374794006,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012497663497924,0.4592961072921753,0.3231497704982757,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162294268608092,0.4809550642967224,0.4578067064285278,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980813980102539,0.3153946697711944,1.4328502416610718,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0428466796875,291.087158203125,1.0,0.6659471988677979,1.0,1.0,0.3439820408821106,1.0,-3.6173970699310303,2.530596971511841,1.086800217628479,1.7164219617843628,0.0,0.0,0.0,181.0347595214844,150.0,-2.8204500675201416,-0.0,3817.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.81429523229599,0.335079938173294,0.304560899734497,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9432375431060792,0.5190361142158508,0.5675750374794006,296.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9012497663497924,0.4592961072921753,0.3231497704982757,296.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873107910156,0.9162294268608092,0.4809550642967224,0.4578067064285278,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0873413085937,0.7980813980102539,0.3153946697711944,1.4328502416610718,291.0873107910156,291.1499938964844,288.5248718261719,287.02740478515625,291.0853576660156,297.0428466796875,291.087158203125,1.0,0.6659471988677979,1.0,1.0,0.3439820408821106,1.0,-3.6173970699310303,2.530596971511841,1.086800217628479,1.7164219617843628,0.0,0.0,0.0,181.0347595214844,150.0,-2.8204500675201416,-0.0,3817.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8204472064971924,0.333821564912796,0.3032502830028534,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9520238041877748,0.5175617933273315,0.5657650828361511,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9090954065322876,0.4578300416469574,0.321990430355072,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.9250586032867432,0.4795498847961426,0.4562964141368866,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.086181640625,0.8047775030136108,0.3144119083881378,1.427535891532898,291.0861511230469,291.1499938964844,288.51275634765625,287.0221862792969,291.0840759277344,297.0397644042969,291.0859680175781,1.0,0.6612328886985779,1.0,1.0,0.3451476693153381,1.0,-3.6043219566345215,2.51802134513855,1.0863006114959717,1.7067729234695437,0.0,0.0,0.0,175.21949768066406,150.0,-3.031413316726685,-0.0,3748.74365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900160,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8269603848457336,0.3325510025024414,0.3019286692142486,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9610561728477478,0.5160691142082214,0.5639351010322571,296.96893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.9180908203125,0.4563484787940979,0.3208202123641968,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.934609055519104,0.4781262278556824,0.4547686278820038,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.8117853999137878,0.3134148120880127,1.4221574068069458,291.085205078125,291.1499938964844,288.5003967285156,287.0168762207031,291.0833740234375,297.0367431640625,291.0850524902344,1.0,0.6564756035804749,1.0,1.0,0.3464140295982361,1.0,-3.59110164642334,2.505056858062744,1.0860446691513062,1.6968010663986206,0.0,0.0,0.0,169.40603637695312,138.0,-2.770214796066284,-0.0,3679.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8416821956634521,0.3299745619297027,0.299252837896347,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9794961214065552,0.5130282044410706,0.560214102268219,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9389615654945374,0.4533391296863556,0.3184470236301422,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9553524255752563,0.4752230644226074,0.4516596794128418,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266797661781311,0.3113768696784973,1.411202311515808,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.03082275390625,291.0834045410156,1.0,0.6468252539634705,1.0,1.0,0.3489466905593872,1.0,-3.5642166137695312,2.4788639545440674,1.085352659225464,1.6767841577529907,0.0,0.0,0.0,157.775146484375,141.0,-2.4752955436706543,-0.0,3541.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.9828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8416821956634521,0.3299745619297027,0.299252837896347,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9794961214065552,0.5130282044410706,0.560214102268219,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.9389615654945374,0.4533391296863556,0.3184470236301422,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08355712890625,0.9553524255752563,0.4752230644226074,0.4516596794128418,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0835876464844,0.8266797661781311,0.3113768696784973,1.411202311515808,291.08355712890625,291.1499938964844,288.4750061035156,287.0058288574219,291.0817565917969,297.03082275390625,291.0834045410156,1.0,0.6468252539634705,1.0,1.0,0.3489466905593872,1.0,-3.5642166137695312,2.4788639545440674,1.085352659225464,1.6767841577529907,0.0,0.0,0.0,157.775146484375,141.0,-2.4752955436706543,-0.0,3541.990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463121652603149,0.3273408710956573,0.2967806756496429,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9850070476531982,0.5099098086357117,0.5567151308059692,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.945602297782898,0.4502619206905365,0.3162238001823425,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9617933034896852,0.4722421169281006,0.4487434923648834,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314380049705505,0.3092771768569946,1.4012333154678345,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,297.0249938964844,291.0814514160156,1.0,0.6412472128868103,1.0,1.0,0.3514793813228607,1.0,-3.5394041538238525,2.4541573524475098,1.0852468013763428,1.6577471494674685,0.0,0.0,0.0,152.91561889648438,144.0,-2.635977506637573,-0.0,3452.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8463121652603149,0.3273408710956573,0.2967806756496429,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9850070476531982,0.5099098086357117,0.5567151308059692,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.945602297782898,0.4502619206905365,0.3162238001823425,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.9617933034896852,0.4722421169281006,0.4487434923648834,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816345214844,0.8314380049705505,0.3092771768569946,1.4012333154678345,291.0816345214844,291.1499938964844,288.4487609863281,286.9943542480469,291.07977294921875,297.0249938964844,291.0814514160156,1.0,0.6412472128868103,1.0,1.0,0.3514793813228607,1.0,-3.5394041538238525,2.4541573524475098,1.0852468013763428,1.6577471494674685,0.0,0.0,0.0,152.91561889648438,144.0,-2.635977506637573,-0.0,3452.14013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8439491391181946,0.3246191740036011,0.2943755686283111,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.983089566230774,0.5066895484924316,0.553281843662262,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9429135918617249,0.4470903575420379,0.314048022031784,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.95944344997406,0.4691586196422577,0.4458838999271393,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.8294909000396729,0.307088166475296,1.3915963172912598,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01904296875,291.0801086425781,1.0,0.6375032663345337,1.0,1.0,0.35419562458992,1.0,-3.5152697563171387,2.4294357299804688,1.08583402633667,1.6384721994400024,0.0,0.0,0.0,151.8798370361328,147.0,-2.061436414718628,-0.0,3388.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.8439491391181946,0.3246191740036011,0.2943755686283111,296.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.983089566230774,0.5066895484924316,0.553281843662262,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.9429135918617249,0.4470903575420379,0.314048022031784,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802307128906,0.95944344997406,0.4691586196422577,0.4458838999271393,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.8294909000396729,0.307088166475296,1.3915963172912598,291.0802307128906,291.1499938964844,288.42169189453125,286.9823608398437,291.0787048339844,297.01904296875,291.0801086425781,1.0,0.6375032663345337,1.0,1.0,0.35419562458992,1.0,-3.5152697563171387,2.4294357299804688,1.08583402633667,1.6384721994400024,0.0,0.0,0.0,151.8798370361328,147.0,-2.061436414718628,-0.0,3388.0166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379822373390198,0.3218133747577667,0.2919670641422272,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.9771128296852112,0.5033690333366394,0.5498281121253967,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9352683424949646,0.4438267648220062,0.3118645846843719,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9523555040359496,0.4659740030765533,0.443005621433258,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240340352058411,0.3048079907894134,1.3819162845611572,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,297.012939453125,291.0786437988281,1.0,0.6347320675849915,1.0,1.0,0.3569118976593017,1.0,-3.491027355194092,2.404760360717773,1.0862668752670288,1.61912739276886,0.0,0.0,0.0,152.79052734375,150.0,-2.0916264057159424,-0.0,3336.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8379822373390198,0.3218133747577667,0.2919670641422272,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.9771128296852112,0.5033690333366394,0.5498281121253967,296.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9352683424949646,0.4438267648220062,0.3118645846843719,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.9523555040359496,0.4659740030765533,0.443005621433258,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07879638671875,0.8240340352058411,0.3048079907894134,1.3819162845611572,291.0787658691406,291.1499938964844,288.39385986328125,286.969970703125,291.0771484375,297.012939453125,291.0786437988281,1.0,0.6347320675849915,1.0,1.0,0.3569118976593017,1.0,-3.491027355194092,2.404760360717773,1.0862668752670288,1.61912739276886,0.0,0.0,0.0,152.79052734375,150.0,-2.0916264057159424,-0.0,3336.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.8342774510383606,0.320379763841629,0.290751576423645,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9731118679046632,0.5016710758209229,0.5480805039405823,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.9303672313690186,0.4421605467796325,0.3107617497444153,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.947704553604126,0.4643437266349792,0.4415481090545654,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0779113769531,0.820557177066803,0.3036337196826935,1.3770055770874023,291.0779113769531,291.1499938964844,288.37969970703125,286.9635925292969,291.076171875,297.00982666015625,291.0777587890625,1.0,0.6335527896881104,1.0,1.0,0.3582700490951538,1.0,-3.478750705718994,2.392371654510498,1.0863789319992063,1.609394073486328,0.0,0.0,0.0,153.68373107910156,150.0,-2.2664594650268555,-0.0,3312.525146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8303276300430298,0.3189277350902557,0.2895259857177734,296.9320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.968646764755249,0.4999497830867767,0.5463155508041382,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.925087571144104,0.4404732286930084,0.3096493184566498,296.9433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.9426004886627196,0.4626899361610412,0.4400753974914551,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0771789550781,0.8167847990989685,0.3024383783340454,1.3720334768295288,291.0771789550781,291.1499938964844,288.3653259277344,286.95709228515625,291.0756225585937,297.0067138671875,291.0770263671875,1.0,0.6324515342712402,1.0,1.0,0.3597035408020019,1.0,-3.4663405418396,2.379702091217041,1.0866384506225586,1.5993902683258057,0.0,0.0,0.0,154.7568817138672,153.0,-2.101525068283081,-0.0,3289.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.822023868560791,0.3159731328487396,0.2870419919490814,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.958706259727478,0.4964419901371002,0.5427299737930298,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.914089560508728,0.4370371997356415,0.3073922991752624,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9315847754478456,0.4593167901039123,0.4370810687541961,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085928559303284,0.2999879121780395,1.3618851900100708,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,297.00048828125,291.07574462890625,1.0,0.630389928817749,1.0,1.0,0.362570583820343,1.0,-3.44107985496521,2.3541460037231445,1.086933970451355,1.5792344808578491,0.0,0.0,0.0,157.26358032226562,156.0,-1.929782748222351,-0.0,3246.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.822023868560791,0.3159731328487396,0.2870419919490814,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.958706259727478,0.4964419901371002,0.5427299737930298,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.914089560508728,0.4370371997356415,0.3073922991752624,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.9315847754478456,0.4593167901039123,0.4370810687541961,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758972167969,0.8085928559303284,0.2999879121780395,1.3618851900100708,291.0758972167969,291.1499938964844,288.33612060546875,286.9438171386719,291.0743103027344,297.00048828125,291.07574462890625,1.0,0.630389928817749,1.0,1.0,0.362570583820343,1.0,-3.44107985496521,2.3541460037231445,1.086933970451355,1.5792344808578491,0.0,0.0,0.0,157.26358032226562,156.0,-1.929782748222351,-0.0,3246.19873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8134014010429382,0.312953382730484,0.2845105826854706,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.947906732559204,0.4928520917892456,0.5390684008598328,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9034720063209534,0.4335158765316009,0.3050852715969085,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202303886413574,0.4558605253696441,0.434019923210144,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.799778938293457,0.2974613010883331,1.3514500856399536,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,296.9942626953125,291.0741882324219,1.0,0.6284178495407104,1.0,1.0,0.3654376268386841,1.0,-3.4151980876922607,2.328317403793335,1.0868805646896362,1.5589503049850464,0.0,0.0,0.0,160.06068420410156,159.0,-2.1299140453338623,-0.0,3203.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.8134014010429382,0.312953382730484,0.2845105826854706,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.947906732559204,0.4928520917892456,0.5390684008598328,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9034720063209534,0.4335158765316009,0.3050852715969085,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743408203125,0.9202303886413574,0.4558605253696441,0.434019923210144,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0743713378906,0.799778938293457,0.2974613010883331,1.3514500856399536,291.0743408203125,291.1499938964844,288.30633544921875,286.9301147460937,291.0726318359375,296.9942626953125,291.0741882324219,1.0,0.6284178495407104,1.0,1.0,0.3654376268386841,1.0,-3.4151980876922607,2.328317403793335,1.0868805646896362,1.5589503049850464,0.0,0.0,0.0,160.06068420410156,159.0,-2.1299140453338623,-0.0,3203.312744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8044199347496033,0.3098746538162231,0.2819310128688812,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367222785949708,0.4891841411590576,0.5353289246559143,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.893567681312561,0.429917961359024,0.3027280867099762,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.909292995929718,0.4523250162601471,0.4308898150920868,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909671068191528,0.2948639690876007,1.3407238721847534,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717163085937,296.9881286621094,291.07305908203125,1.0,0.6264656782150269,1.0,1.0,0.3684490025043487,1.0,-3.3886845111846924,2.301772356033325,1.0869120359420776,1.53812837600708,0.0,0.0,0.0,163.00955200195312,162.0,-1.6857943534851074,-0.0,3160.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.8044199347496033,0.3098746538162231,0.2819310128688812,296.91033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.9367222785949708,0.4891841411590576,0.5353289246559143,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.893567681312561,0.429917961359024,0.3027280867099762,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0731811523437,0.909292995929718,0.4523250162601471,0.4308898150920868,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0732116699219,0.7909671068191528,0.2948639690876007,1.3407238721847534,291.0731811523437,291.1499938964844,288.2759704589844,286.9160461425781,291.0717163085937,296.9881286621094,291.07305908203125,1.0,0.6264656782150269,1.0,1.0,0.3684490025043487,1.0,-3.3886845111846924,2.301772356033325,1.0869120359420776,1.53812837600708,0.0,0.0,0.0,163.00955200195312,162.0,-1.6857943534851074,-0.0,3160.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.795356810092926,0.3067412078380584,0.2793048620223999,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.925558865070343,0.4854399859905243,0.5315103530883789,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.883924126625061,0.4262489378452301,0.3003231287002563,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8993786573410034,0.4487122893333435,0.4276899099349975,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823594212532043,0.292198896408081,1.3297070264816284,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,296.9820861816406,291.0719909667969,1.0,0.6244982481002808,1.0,1.0,0.3714603781700134,1.0,-3.361542224884033,2.27494740486145,1.086594820022583,1.5172139406204224,0.0,0.0,0.0,166.0359344482422,165.0,-1.578291416168213,-0.0,3117.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.795356810092926,0.3067412078380584,0.2793048620223999,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.925558865070343,0.4854399859905243,0.5315103530883789,296.9069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.883924126625061,0.4262489378452301,0.3003231287002563,296.914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721130371094,0.8993786573410034,0.4487122893333435,0.4276899099349975,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0721435546875,0.7823594212532043,0.292198896408081,1.3297070264816284,291.0721130371094,291.1499938964844,288.2450866699219,286.90155029296875,291.0706481933594,296.9820861816406,291.0719909667969,1.0,0.6244982481002808,1.0,1.0,0.3714603781700134,1.0,-3.361542224884033,2.27494740486145,1.086594820022583,1.5172139406204224,0.0,0.0,0.0,166.0359344482422,165.0,-1.578291416168213,-0.0,3117.142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.7909120321273804,0.3051544725894928,0.2779745459556579,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.9201074838638306,0.4835394918918609,0.5295712947845459,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8792304992675781,0.4243885278701782,0.2991031110286712,296.9108581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.071533203125,0.8946437835693359,0.4468773007392883,0.4260637760162353,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0715637207031,0.7781609892845154,0.2908417284488678,1.324091553688049,291.071533203125,291.1499938964844,288.2294921875,286.8941955566406,291.07000732421875,296.9791259765625,291.0713806152344,1.0,0.6235028505325317,1.0,1.0,0.3729660511016845,1.0,-3.34773850440979,2.261439085006714,1.0862994194030762,1.5067307949066162,0.0,0.0,0.0,167.56488037109375,165.0,-1.6190779209136963,-0.0,3095.293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7865360379219055,0.3035550713539123,0.2766329646110534,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.9148101210594176,0.4816206693649292,0.527612566947937,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8746317625045776,0.4225116372108459,0.2978717088699341,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.8899863362312317,0.4450238645076751,0.4244204461574554,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07110595703125,0.7740419507026672,0.2894687950611114,1.3184064626693726,291.07110595703125,291.1499938964844,288.2137756347656,286.88671875,291.0697631835937,296.9761962890625,291.0709533691406,1.0,0.622498095035553,1.0,1.0,0.3745305836200714,1.0,-3.33378267288208,2.247700452804565,1.0860823392868042,1.496062397956848,0.0,0.0,0.0,169.09994506835938,168.0,-1.38946270942688,-0.0,3073.29345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7780176997184753,0.3003221750259399,0.2739189863204956,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.90490061044693,0.4777325689792633,0.5236402750015259,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8657393455505371,0.4187130928039551,0.2953774631023407,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809296488761902,0.4412662088871002,0.4210857152938843,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660621404647827,0.2866793572902679,1.3068406581878662,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.97039794921875,291.0703430175781,1.0,0.6204599738121033,1.0,1.0,0.3776596486568451,1.0,-3.3054463863372803,2.2200493812561035,1.0853970050811768,1.474650263786316,0.0,0.0,0.0,172.17752075195312,171.0,-1.031690001487732,-0.0,3028.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.7780176997184753,0.3003221750259399,0.2739189863204956,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.90490061044693,0.4777325689792633,0.5236402750015259,296.8941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8657393455505371,0.4187130928039551,0.2953774631023407,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704650878906,0.8809296488761902,0.4412662088871002,0.4210857152938843,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07049560546875,0.7660621404647827,0.2866793572902679,1.3068406581878662,291.0704650878906,291.1499938964844,288.1820678710937,286.8715209960937,291.0692138671875,296.97039794921875,291.0703430175781,1.0,0.6204599738121033,1.0,1.0,0.3776596486568451,1.0,-3.3054463863372803,2.2200493812561035,1.0853970050811768,1.474650263786316,0.0,0.0,0.0,172.17752075195312,171.0,-1.031690001487732,-0.0,3028.86669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.769834041595459,0.2970434725284576,0.2711640894412994,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959240913391113,0.4737758934497833,0.5195939540863037,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8572604656219482,0.4148541688919067,0.2928412556648254,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8722361326217651,0.4374398291110992,0.4176863729953766,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584366202354431,0.2838315665721893,1.2950137853622437,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.0685729980469,296.9647827148437,291.0697021484375,1.0,0.6183817982673645,1.0,1.0,0.3807887434959411,1.0,-3.2765426635742188,2.192189216613769,1.0843533277511597,1.453239917755127,0.0,0.0,0.0,175.25936889648438,174.0,-0.9592157006263732,-0.0,2983.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.769834041595459,0.2970434725284576,0.2711640894412994,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8959240913391113,0.4737758934497833,0.5195939540863037,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8572604656219482,0.4148541688919067,0.2928412556648254,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.8722361326217651,0.4374398291110992,0.4176863729953766,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06982421875,0.7584366202354431,0.2838315665721893,1.2950137853622437,291.06982421875,291.1499938964844,288.1499938964844,286.8559875488281,291.0685729980469,296.9647827148437,291.0697021484375,1.0,0.6183817982673645,1.0,1.0,0.3807887434959411,1.0,-3.2765426635742188,2.192189216613769,1.0843533277511597,1.453239917755127,0.0,0.0,0.0,175.25936889648438,174.0,-0.9592157006263732,-0.0,2983.868896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619913220405579,0.2937180399894714,0.2683680355548858,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.887261688709259,0.4697493314743042,0.515472948551178,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491765260696411,0.4109340310096741,0.2902629673480987,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639062643051147,0.4335438311100006,0.4142221808433532,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511542439460754,0.2809251546859741,1.28292715549469,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.9592590332031,291.06842041015625,1.0,0.616263210773468,1.0,1.0,0.3839913308620453,1.0,-3.2470717430114746,2.1639180183410645,1.0831538438796997,1.4315980672836304,0.0,0.0,0.0,178.3419189453125,177.0,-1.7644507884979248,-0.0,2938.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7619913220405579,0.2937180399894714,0.2683680355548858,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.887261688709259,0.4697493314743042,0.515472948551178,296.8821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8491765260696411,0.4109340310096741,0.2902629673480987,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0686340332031,0.8639062643051147,0.4335438311100006,0.4142221808433532,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.7511542439460754,0.2809251546859741,1.28292715549469,291.0686340332031,291.1499938964844,288.114990234375,286.8380432128906,291.0666809082031,296.9592590332031,291.06842041015625,1.0,0.616263210773468,1.0,1.0,0.3839913308620453,1.0,-3.2470717430114746,2.1639180183410645,1.0831538438796997,1.4315980672836304,0.0,0.0,0.0,178.3419189453125,177.0,-1.7644507884979248,-0.0,2938.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544704675674438,0.2903359830379486,0.2655249238014221,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.878876268863678,0.4656424522399902,0.511269748210907,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8414391875267029,0.4069425463676452,0.2876380085945129,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8559166789054871,0.4295685887336731,0.4106873273849487,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441773414611816,0.2779536843299866,1.2705632448196411,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,296.95379638671875,291.0645751953125,1.0,0.6141020655632019,1.0,1.0,0.3871939182281494,1.0,-3.216984748840332,2.135423421859741,1.0815614461898804,1.4098995923995972,0.0,0.0,0.0,181.4303131103516,180.0,-4.61388111114502,-0.0,2892.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7544704675674438,0.2903359830379486,0.2655249238014221,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0648803710937,0.878876268863678,0.4656424522399902,0.511269748210907,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8414391875267029,0.4069425463676452,0.2876380085945129,296.8811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.8559166789054871,0.4295685887336731,0.4106873273849487,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06494140625,0.7441773414611816,0.2779536843299866,1.2705632448196411,291.0648803710937,291.1499938964844,288.0746765136719,286.8157958984375,291.0613708496094,296.95379638671875,291.0645751953125,1.0,0.6141020655632019,1.0,1.0,0.3871939182281494,1.0,-3.216984748840332,2.135423421859741,1.0815614461898804,1.4098995923995972,0.0,0.0,0.0,181.4303131103516,180.0,-4.61388111114502,-0.0,2892.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.9131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7508172392845154,0.28861865401268,0.2640812993049621,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8747790455818176,0.4635531306266784,0.5091313123703003,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8376761674880981,0.4049146771430969,0.2863043546676636,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619201660156,0.8520349860191345,0.4275458455085754,0.4088883996009826,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0619812011719,0.7407832145690918,0.2764394581317901,1.264260172843933,291.0619201660156,291.1499938964844,288.0526733398437,286.8031616210937,291.0574951171875,296.9510498046875,291.0615539550781,1.0,0.6130025386810303,1.0,1.0,0.3887951970100403,1.0,-3.2016677856445312,2.1210711002349854,1.0805968046188354,1.3990118503570557,0.0,0.0,0.0,182.980224609375,180.0,-6.393414497375488,-0.0,2868.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7472317218780518,0.2868838906288147,0.2626224756240845,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585632324219,0.8707464933395386,0.4614401757717132,0.5069679021835327,296.8702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8339734077453613,0.4028656780719757,0.2849563360214233,296.8746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.8482252359390259,0.4254999756813049,0.4070682525634765,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05865478515625,0.7374435663223267,0.2749063968658447,1.2578753232955933,291.0585632324219,291.1499938964844,288.0295104980469,286.7895812988281,291.0537414550781,296.94830322265625,291.0581970214844,1.0,0.6118900775909424,1.0,1.0,0.3905152976512909,1.0,-3.186165571212769,2.1063241958618164,1.0798414945602417,1.387770414352417,0.0,0.0,0.0,184.5334930419922,168.0,-7.684492588043213,-0.0,2845.300048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7463488578796387,0.2833728790283203,0.2594224214553833,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8705231547355652,0.4571481943130493,0.5022755265235901,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8335105180740356,0.398711621761322,0.2820317149162292,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8478901386260986,0.4213436543941498,0.4031114280223846,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7367965579032898,0.2717883288860321,1.243659496307373,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9427490234375,291.05010986328125,1.0,0.6052618622779846,1.0,1.0,0.3939554691314697,1.0,-3.152050018310547,2.074990749359131,1.077059268951416,1.364174723625183,0.0,0.0,0.0,181.1132202148437,156.0,-10.588729858398438,-0.0,2757.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
