time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902080,296.9059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.7463488578796387,0.2833728790283203,0.2594224214553833,296.857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8705231547355652,0.4571481943130493,0.5022755265235901,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506286621094,0.8335105180740356,0.398711621761322,0.2820317149162292,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.8478901386260986,0.4213436543941498,0.4031114280223846,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507202148437,0.7367965579032898,0.2717883288860321,1.243659496307373,291.05059814453125,291.1499938964844,287.9798278808594,286.7597351074219,291.0440673828125,296.9427490234375,291.05010986328125,1.0,0.6052618622779846,1.0,1.0,0.3939554691314697,1.0,-3.152050018310547,2.074990749359131,1.077059268951416,1.364174723625183,0.0,0.0,0.0,181.1132202148437,156.0,-10.588729858398438,-0.0,2757.376708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.7492550015449524,0.2798267006874084,0.2560477554798126,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8750568628311157,0.4527815282344818,0.4973302483558655,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8372525572776794,0.394498735666275,0.278955340385437,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8519666194915771,0.4171154499053955,0.3989371061325073,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7397888898849487,0.2686195075511932,1.228500247001648,291.0399780273437,291.1499938964844,287.92608642578125,286.7265319824219,291.0317077636719,296.9374084472656,291.03936767578125,1.0,0.5964279770851135,1.0,1.0,0.3973956406116485,1.0,-3.115880489349365,2.04260802268982,1.073272466659546,1.3399485349655151,0.0,0.0,0.0,173.8987579345703,144.0,-13.93878173828125,-0.0,2646.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.7492550015449524,0.2798267006874084,0.2560477554798126,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0399780273437,0.8750568628311157,0.4527815282344818,0.4973302483558655,296.8583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8372525572776794,0.394498735666275,0.278955340385437,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.8519666194915771,0.4171154499053955,0.3989371061325073,296.9372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401306152344,0.7397888898849487,0.2686195075511932,1.228500247001648,291.0399780273437,291.1499938964844,287.92608642578125,286.7265319824219,291.0317077636719,296.9374084472656,291.03936767578125,1.0,0.5964279770851135,1.0,1.0,0.3973956406116485,1.0,-3.115880489349365,2.04260802268982,1.073272466659546,1.3399485349655151,0.0,0.0,0.0,173.8987579345703,144.0,-13.93878173828125,-0.0,2646.912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7546543478965759,0.2762526869773865,0.2525724470615387,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8827137351036072,0.4483495950698852,0.4922218918800354,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8437560796737671,0.3902366757392883,0.2757852673530578,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8589680790901184,0.4128245711326599,0.3946235775947571,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7451680302619934,0.2654089033603668,1.2127777338027954,291.0307922363281,291.1499938964844,287.86865234375,286.6903686523437,291.0235595703125,296.93231201171875,291.0302734375,1.0,0.5862619876861572,1.0,1.0,0.4016616642475128,1.0,-3.078462839126587,2.007446765899658,1.0710160732269287,1.313219428062439,0.0,0.0,0.0,164.72256469726562,132.0,-12.771614074707031,-0.0,2526.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902320,296.8973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.7546543478965759,0.2762526869773865,0.2525724470615387,296.8445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8827137351036072,0.4483495950698852,0.4922218918800354,296.852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03082275390625,0.8437560796737671,0.3902366757392883,0.2757852673530578,296.8553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0307922363281,0.8589680790901184,0.4128245711326599,0.3946235775947571,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0309143066406,0.7451680302619934,0.2654089033603668,1.2127777338027954,291.0307922363281,291.1499938964844,287.86865234375,286.6903686523437,291.0235595703125,296.93231201171875,291.0302734375,1.0,0.5862619876861572,1.0,1.0,0.4016616642475128,1.0,-3.078462839126587,2.007446765899658,1.0710160732269287,1.313219428062439,0.0,0.0,0.0,164.72256469726562,132.0,-12.771614074707031,-0.0,2526.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7621938586235046,0.2726624608039856,0.2490419596433639,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8929815888404846,0.4438671469688415,0.4870087802410126,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8526401519775391,0.385940283536911,0.2725591957569122,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8684852719306946,0.40848508477211,0.3902207016944885,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7526007890701294,0.2621678709983825,1.1967121362686155,291.02154541015625,291.1499938964844,287.8079833984375,286.6515197753906,291.0138854980469,296.92755126953125,291.0210266113281,1.0,0.5752689838409424,1.0,1.0,0.4059277176856994,1.0,-3.040283679962158,1.9720520973205569,1.0682317018508911,1.286421298980713,0.0,0.0,0.0,154.4652557373047,120.0,-13.02442741394043,-0.0,2400.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7621938586235046,0.2726624608039856,0.2490419596433639,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02154541015625,0.8929815888404846,0.4438671469688415,0.4870087802410126,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8526401519775391,0.385940283536911,0.2725591957569122,296.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.8684852719306946,0.40848508477211,0.3902207016944885,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02166748046875,0.7526007890701294,0.2621678709983825,1.1967121362686155,291.02154541015625,291.1499938964844,287.8079833984375,286.6515197753906,291.0138854980469,296.92755126953125,291.0210266113281,1.0,0.5752689838409424,1.0,1.0,0.4059277176856994,1.0,-3.040283679962158,1.9720520973205569,1.0682317018508911,1.286421298980713,0.0,0.0,0.0,154.4652557373047,120.0,-13.02442741394043,-0.0,2400.859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7667496204376221,0.2708576619625091,0.2472600787878036,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8990383744239807,0.4416041076183319,0.4843687415122986,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.8579698801040649,0.3837761580944061,0.2709287405014038,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.8741656541824341,0.4062944650650024,0.3879909813404083,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.7570822834968567,0.2605343461036682,1.188578963279724,291.0165100097656,291.1499938964844,287.77655029296875,286.6311950683594,291.0084533691406,296.9252624511719,291.01593017578125,1.0,0.5695526003837585,1.0,1.0,0.4080607295036316,1.0,-3.0209641456604004,1.9543311595916748,1.0666331052780151,1.2730491161346436,0.0,0.0,0.0,149.09783935546875,120.0,-13.590293884277344,-0.0,2337.6904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7718469500541687,0.2690466046333313,0.245468258857727,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.905762791633606,0.4393272399902344,0.4817083179950714,296.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.863921046257019,0.3816020488739013,0.2692878842353821,296.8435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8804770112037659,0.4040906131267547,0.3857441544532776,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125427246094,0.7620996236801147,0.2588924467563629,1.1803879737854004,291.0124816894531,291.1499938964844,287.7444763183594,286.6103210449219,291.0062866210937,296.9230651855469,291.0121154785156,1.0,0.563721776008606,1.0,1.0,0.4106831848621368,1.0,-3.001509189605713,1.93536388874054,1.0661451816558838,1.2584633827209473,0.0,0.0,0.0,143.63197326660156,108.0,-11.8234224319458,-0.0,2274.5146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.783897876739502,0.2654218375682831,0.2418689429759979,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.922683835029602,0.4347494542598724,0.4763445556163788,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8779759407043457,0.3772417306900024,0.2659868896007538,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952311277389526,0.3996594250202179,0.3812140226364136,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.773994505405426,0.2555949091911316,1.1638834476470947,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,296.9188842773437,291.0068664550781,1.0,0.5517686009407043,1.0,1.0,0.4159280955791473,1.0,-2.962322235107422,1.8973960876464844,1.0649261474609375,1.2293156385421753,0.0,0.0,0.0,132.47903442382812,96.0,-8.726045608520508,-0.0,2148.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.783897876739502,0.2654218375682831,0.2418689429759979,296.8271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.922683835029602,0.4347494542598724,0.4763445556163788,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8779759407043457,0.3772417306900024,0.2659868896007538,296.838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.8952311277389526,0.3996594250202179,0.3812140226364136,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072937011719,0.773994505405426,0.2555949091911316,1.1638834476470947,291.0072326660156,291.1499938964844,287.6784973144531,286.567138671875,291.001953125,296.9188842773437,291.0068664550781,1.0,0.5517686009407043,1.0,1.0,0.4159280955791473,1.0,-2.962322235107422,1.8973960876464844,1.0649261474609375,1.2293156385421753,0.0,0.0,0.0,132.47903442382812,96.0,-8.726045608520508,-0.0,2148.8369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988330125808716,0.261786550283432,0.2382552921772003,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9438398480415344,0.4301338493824005,0.4709335565567016,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954187035560608,0.3728588223457336,0.2626661956310272,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138615131378174,0.3951919376850128,0.3766439855098724,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888370752334595,0.2522770464420318,1.147256851196289,291.0018310546875,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,296.9150695800781,291.00146484375,1.0,0.5394924879074097,1.0,1.0,0.4211730062961578,1.0,-2.922852039337158,1.8596659898757928,1.0631860494613647,1.2004667520523071,0.0,0.0,0.0,121.1502456665039,84.0,-7.923418521881103,-0.0,2024.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7988330125808716,0.261786550283432,0.2382552921772003,296.8219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.9438398480415344,0.4301338493824005,0.4709335565567016,296.8337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.8954187035560608,0.3728588223457336,0.2626661956310272,296.8330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018615722656,0.9138615131378174,0.3951919376850128,0.3766439855098724,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0019226074219,0.7888370752334595,0.2522770464420318,1.147256851196289,291.0018310546875,291.1499938964844,287.6105041503906,286.5222473144531,290.9966735839844,296.9150695800781,291.00146484375,1.0,0.5394924879074097,1.0,1.0,0.4211730062961578,1.0,-2.922852039337158,1.8596659898757928,1.0631860494613647,1.2004667520523071,0.0,0.0,0.0,121.1502456665039,84.0,-7.923418521881103,-0.0,2024.880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168489336967468,0.2581389248371124,0.2346254140138626,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9679089188575744,0.4254800081253052,0.4654743373394012,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9181110262870787,0.3684529364109039,0.2593250870704651,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389619827270508,0.3906879127025604,0.3720337748527527,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8073330521583557,0.2489384561777115,1.1305137872695925,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.9958801269531,296.9114990234375,290.9987487792969,1.0,0.5269339084625244,1.0,1.0,0.4270651638507843,1.0,-2.883100748062134,1.82057535648346,1.062525510787964,1.1703208684921265,0.0,0.0,0.0,109.7394561767578,72.0,-4.62431001663208,-0.0,1903.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8168489336967468,0.2581389248371124,0.2346254140138626,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9679089188575744,0.4254800081253052,0.4654743373394012,296.82977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9181110262870787,0.3684529364109039,0.2593250870704651,296.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9389619827270508,0.3906879127025604,0.3720337748527527,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989929199219,0.8073330521583557,0.2489384561777115,1.1305137872695925,290.9989624023437,291.1499938964844,287.5408630371094,286.4760131835937,290.9958801269531,296.9114990234375,290.9987487792969,1.0,0.5269339084625244,1.0,1.0,0.4270651638507843,1.0,-2.883100748062134,1.82057535648346,1.062525510787964,1.1703208684921265,0.0,0.0,0.0,109.7394561767578,72.0,-4.62431001663208,-0.0,1903.1680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384799957275391,0.2544866502285003,0.2309882789850235,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.993103802204132,0.420797049999237,0.4599791169166565,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9490915536880492,0.3640334010124206,0.255971759557724,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687020778656006,0.3861556351184845,0.3673932552337646,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292667269706726,0.2455852627754211,1.1136889457702637,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,296.9082336425781,290.9972229003906,1.0,0.5141090750694275,1.0,1.0,0.4329573214054107,1.0,-2.8431291580200195,1.7817782163619995,1.06135094165802,1.1405149698257446,0.0,0.0,0.0,98.28030395507812,75.0,-2.858315944671631,-0.0,1784.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8384799957275391,0.2544866502285003,0.2309882789850235,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.993103802204132,0.420797049999237,0.4599791169166565,296.8262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9490915536880492,0.3640334010124206,0.255971759557724,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.9687020778656006,0.3861556351184845,0.3673932552337646,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974365234375,0.8292667269706726,0.2455852627754211,1.1136889457702637,290.9974365234375,291.1499938964844,287.4700012207031,286.42877197265625,290.9949645996094,296.9082336425781,290.9972229003906,1.0,0.5141090750694275,1.0,1.0,0.4329573214054107,1.0,-2.8431291580200195,1.7817782163619995,1.06135094165802,1.1405149698257446,0.0,0.0,0.0,98.28030395507812,75.0,-2.858315944671631,-0.0,1784.0240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8445401787757874,0.2526555359363556,0.2292534261941909,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.999000370502472,0.4184440672397613,0.4570977389812469,296.82452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9573888778686525,0.3618163466453552,0.254358172416687,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.9762029647827148,0.3838774859905243,0.3651536703109741,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9967346191406,0.8352559208869934,0.2439022213220596,1.1056835651397705,290.9967346191406,291.1499938964844,287.4342346191406,286.4048767089844,290.9945068359375,296.9066772460937,290.9965515136719,1.0,0.5095335245132446,1.0,1.0,0.435903400182724,1.0,-2.823816299438477,1.7629605531692505,1.060855746269226,1.126036286354065,0.0,0.0,0.0,94.89462280273438,75.0,-2.3843376636505127,-0.0,1737.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8461439609527588,0.2508088946342468,0.2275670021772384,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9990000128746032,0.4161224961280823,0.4527555108070373,296.8227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9597926735877992,0.3595840036869049,0.2527819871902466,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.9783865213394164,0.3815813660621643,0.3629620373249054,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964599609375,0.8369019031524658,0.2422049641609192,1.097922682762146,290.9964599609375,291.1499938964844,287.3983154296875,286.380859375,290.9948425292969,296.90509033203125,290.9963073730469,1.0,0.5055713057518005,1.0,1.0,0.4389704167842865,1.0,-2.8033483028411865,1.7432976961135864,1.0600507259368896,1.110981822013855,0.0,0.0,0.0,93.01443481445312,93.0,-1.5201433897018433,-0.0,1697.8946533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277223706245422,0.2470865696668625,0.2244357168674469,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9837579727172852,0.4113401770591736,0.4498735070228576,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.935882329940796,0.3550950884819031,0.2498193085193634,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9567543864250184,0.3769579231739044,0.358828604221344,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189957141876221,0.2387882769107818,1.0836341381072998,290.9970397949219,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,296.9020080566406,290.9969787597656,1.0,0.504131555557251,1.0,1.0,0.4451044797897339,1.0,-2.770828485488892,1.709273338317871,1.0615551471710205,1.084288477897644,0.0,0.0,0.0,96.7629623413086,111.0,0.4212743937969208,-0.0,1667.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8277223706245422,0.2470865696668625,0.2244357168674469,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9837579727172852,0.4113401770591736,0.4498735070228576,296.8193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.935882329940796,0.3550950884819031,0.2498193085193634,296.8150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970397949219,0.9567543864250184,0.3769579231739044,0.358828604221344,296.90191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9970092773437,0.8189957141876221,0.2387882769107818,1.0836341381072998,290.9970397949219,291.1499938964844,287.32623291015625,286.33258056640625,290.9965515136719,296.9020080566406,290.9969787597656,1.0,0.504131555557251,1.0,1.0,0.4451044797897339,1.0,-2.770828485488892,1.709273338317871,1.0615551471710205,1.084288477897644,0.0,0.0,0.0,96.7629623413086,111.0,0.4212743937969208,-0.0,1667.212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960193753242493,0.2432737499475479,0.2214564532041549,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9461283683776855,0.4064508080482483,0.4451084434986114,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958081007003784,0.3505266010761261,0.2469820231199264,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9149879813194276,0.3722460269927978,0.3548566997051239,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7870136499404907,0.2352879792451858,1.0701396465301514,290.9982604980469,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,296.8984680175781,290.9981994628906,1.0,0.5064647197723389,1.0,1.0,0.4512385129928589,1.0,-2.737941265106201,1.6755050420761108,1.0624361038208008,1.0578148365020752,0.0,0.0,0.0,106.5534896850586,129.0,1.3975039720535278,-0.0,1664.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.8705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7960193753242493,0.2432737499475479,0.2214564532041549,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.9461283683776855,0.4064508080482483,0.4451084434986114,296.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.8958081007003784,0.3505266010761261,0.2469820231199264,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.9149879813194276,0.3722460269927978,0.3548566997051239,296.8983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99822998046875,0.7870136499404907,0.2352879792451858,1.0701396465301514,290.9982604980469,291.1499938964844,287.2541809082031,286.2843017578125,290.99822998046875,296.8984680175781,290.9981994628906,1.0,0.5064647197723389,1.0,1.0,0.4512385129928589,1.0,-2.737941265106201,1.6755050420761108,1.0624361038208008,1.0578148365020752,0.0,0.0,0.0,106.5534896850586,129.0,1.3975039720535278,-0.0,1664.72314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7630575299263,0.2393771111965179,0.2185250669717788,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033477902412416,0.4014846384525299,0.4404182136058807,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8594138026237488,0.3458841443061828,0.2441891282796859,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767285943031311,0.3674495816230774,0.3509353399276733,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7550179362297058,0.2317067235708236,1.0569024085998535,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,296.89459228515625,290.9997253417969,1.0,0.5111048221588135,1.0,1.0,0.4573350548744201,1.0,-2.705540418624878,1.6425409317016602,1.0629993677139282,1.0321356058120728,0.0,0.0,0.0,119.69782257080078,147.0,1.9656327962875368,-0.0,1678.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7630575299263,0.2393771111965179,0.2185250669717788,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.9033477902412416,0.4014846384525299,0.4404182136058807,296.81158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8594138026237488,0.3458841443061828,0.2441891282796859,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9997863769531,0.8767285943031311,0.3674495816230774,0.3509353399276733,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.999755859375,0.7550179362297058,0.2317067235708236,1.0569024085998535,290.9997863769531,291.1499938964844,287.1824951171875,286.2363586425781,291.00006103515625,296.89459228515625,290.9997253417969,1.0,0.5111048221588135,1.0,1.0,0.4573350548744201,1.0,-2.705540418624878,1.6425409317016602,1.0629993677139282,1.0321356058120728,0.0,0.0,0.0,119.69782257080078,147.0,1.9656327962875368,-0.0,1678.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.735339343547821,0.2354044169187545,0.215597003698349,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8691819310188293,0.3964392840862274,0.435730904340744,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.828852653503418,0.3411722779273987,0.2414042055606842,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8445618152618408,0.3625723421573639,0.3470140993595123,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282572388648987,0.2280481308698654,1.0436806678771973,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,296.89044189453125,291.001708984375,1.0,0.5171032547950745,1.0,1.0,0.4634316265583038,1.0,-2.6731762886047363,1.610048770904541,1.063127517700195,1.0069200992584229,0.0,0.0,0.0,134.83140563964844,135.0,2.592334508895874,-0.0,1700.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.735339343547821,0.2354044169187545,0.215597003698349,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8691819310188293,0.3964392840862274,0.435730904340744,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.828852653503418,0.3411722779273987,0.2414042055606842,296.80047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0017395019531,0.8445618152618408,0.3625723421573639,0.3470140993595123,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.001708984375,0.7282572388648987,0.2280481308698654,1.0436806678771973,291.0017395019531,291.1499938964844,287.11163330078125,286.1891174316406,291.0024108886719,296.89044189453125,291.001708984375,1.0,0.5171032547950745,1.0,1.0,0.4634316265583038,1.0,-2.6731762886047363,1.610048770904541,1.063127517700195,1.0069200992584229,0.0,0.0,0.0,134.83140563964844,135.0,2.592334508895874,-0.0,1700.657958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7285375595092773,0.2333951294422149,0.2139563113451004,296.78594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8610097765922546,0.3938886523246765,0.4331700801849365,296.8052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8214475512504578,0.3387931287288666,0.2398751825094223,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.8369458317756653,0.3601057529449463,0.3448645174503326,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0029602050781,0.7215762138366699,0.2261923402547836,1.0361791849136353,291.00299072265625,291.1499938964844,287.0766296386719,286.16583251953125,291.00372314453125,296.8883056640625,291.0029602050781,1.0,0.5165393352508545,1.0,1.0,0.4664798974990845,1.0,-2.6550986766815186,1.592868447303772,1.062230348587036,0.9938561916351318,0.0,0.0,0.0,138.2478790283203,135.0,2.9686026573181152,-0.0,1690.0018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.724725067615509,0.2313864827156067,0.212219700217247,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8567627668380737,0.3913301229476928,0.4304858744144439,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8174466490745544,0.3364106714725494,0.2382697463035583,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00408935546875,0.8329314589500427,0.3576315343379974,0.3426077365875244,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0040588378906,0.7178015112876892,0.2243306636810302,1.0281749963760376,291.00408935546875,291.1499938964844,287.0419921875,286.14288330078125,291.0045471191406,296.88623046875,291.0040283203125,1.0,0.5146252512931824,1.0,1.0,0.469434529542923,1.0,-2.63594937324524,1.575386643409729,1.0605628490447998,0.9806878566741944,0.0,0.0,0.0,139.22042846679688,123.0,2.8747398853302,-0.0,1666.92236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7221487760543823,0.2273828387260437,0.208591341972351,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547356128692627,0.3861986100673675,0.4248999953269958,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8152915239334106,0.331645667552948,0.2349290549755096,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308569192886353,0.3526702225208282,0.3379063308238983,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153205871582031,0.2206037491559982,1.011311173439026,291.00616455078125,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8824157714844,291.006103515625,1.0,0.5077356100082397,1.0,1.0,0.4753438532352447,1.0,-2.595827579498291,1.539757251739502,1.0560704469680786,0.9540753960609436,0.0,0.0,0.0,136.7565460205078,111.0,2.986839056015014,-0.0,1599.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7221487760543823,0.2273828387260437,0.208591341972351,296.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00616455078125,0.8547356128692627,0.3861986100673675,0.4248999953269958,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8152915239334106,0.331645667552948,0.2349290549755096,296.790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0061340332031,0.8308569192886353,0.3526702225208282,0.3379063308238983,296.88232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.006103515625,0.7153205871582031,0.2206037491559982,1.011311173439026,291.00616455078125,291.1499938964844,286.9739990234375,286.0979919433594,291.0068359375,296.8824157714844,291.006103515625,1.0,0.5077356100082397,1.0,1.0,0.4753438532352447,1.0,-2.595827579498291,1.539757251739502,1.0560704469680786,0.9540753960609436,0.0,0.0,0.0,136.7565460205078,111.0,2.986839056015014,-0.0,1599.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7241408228874207,0.2234039008617401,0.2048415243625641,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584622740745544,0.3810557723045349,0.4191271364688873,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184486031532288,0.3268880546092987,0.231481447815895,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8340945839881897,0.3477002084255218,0.3330446779727936,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175105214118958,0.2168829441070556,0.9937515258789062,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,296.879150390625,291.0091552734375,1.0,0.4981163442134857,1.0,1.0,0.4812531769275665,1.0,-2.5542080402374268,1.503751516342163,1.050456404685974,0.9274035692214966,0.0,0.0,0.0,130.47962951660156,99.0,4.003862857818604,-0.0,1515.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.85369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7241408228874207,0.2234039008617401,0.2048415243625641,296.7742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8584622740745544,0.3810557723045349,0.4191271364688873,296.7964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8184486031532288,0.3268880546092987,0.231481447815895,296.7866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0091247558594,0.8340945839881897,0.3477002084255218,0.3330446779727936,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0090637207031,0.7175105214118958,0.2168829441070556,0.9937515258789062,291.0091247558594,291.1499938964844,286.90802001953125,286.05487060546875,291.01055908203125,296.879150390625,291.0091552734375,1.0,0.4981163442134857,1.0,1.0,0.4812531769275665,1.0,-2.5542080402374268,1.503751516342163,1.050456404685974,0.9274035692214966,0.0,0.0,0.0,130.47962951660156,99.0,4.003862857818604,-0.0,1515.286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.7293126583099365,0.219447374343872,0.2010312378406524,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8663622736930847,0.375903457403183,0.4132451713085174,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252653479576111,0.3221385180950165,0.2279762327671051,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8411409854888916,0.3427234888076782,0.3280907571315765,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.7228740453720093,0.2131714224815368,0.9758250713348388,291.0124816894531,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,296.8763732910156,291.01251220703125,1.0,0.4868200123310089,1.0,1.0,0.4869242012500763,1.0,-2.511782169342041,1.4682289361953735,1.0435532331466677,0.9013790488243104,0.0,0.0,0.0,122.0273666381836,87.0,4.514537334442139,-0.0,1423.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.012451171875,0.7293126583099365,0.219447374343872,0.2010312378406524,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8663622736930847,0.375903457403183,0.4132451713085174,296.79376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8252653479576111,0.3221385180950165,0.2279762327671051,296.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124816894531,0.8411409854888916,0.3427234888076782,0.3280907571315765,296.8763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0124206542969,0.7228740453720093,0.2131714224815368,0.9758250713348388,291.0124816894531,291.1499938964844,286.8445129394531,286.0137634277344,291.01416015625,296.8763732910156,291.01251220703125,1.0,0.4868200123310089,1.0,1.0,0.4869242012500763,1.0,-2.511782169342041,1.4682289361953735,1.0435532331466677,0.9013790488243104,0.0,0.0,0.0,122.0273666381836,87.0,4.514537334442139,-0.0,1423.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.737220823764801,0.2155063897371292,0.1971884965896606,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780286908149719,0.3707380890846252,0.4072916805744171,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8352305293083191,0.3173927068710327,0.224436953663826,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8516408205032349,0.3377367556095123,0.323077529668808,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308467626571655,0.2094659954309463,0.9576916694641112,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8740234375,291.0169372558594,1.0,0.474426120519638,1.0,1.0,0.4925952553749084,1.0,-2.468883514404297,1.432909607887268,1.0359739065170288,0.8756483793258667,0.0,0.0,0.0,112.32701110839844,75.0,5.874091148376465,-0.0,1327.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
