time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904240,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.737220823764801,0.2155063897371292,0.1971884965896606,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.8780286908149719,0.3707380890846252,0.4072916805744171,296.7914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8352305293083191,0.3173927068710327,0.224436953663826,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0168151855469,0.8516408205032349,0.3377367556095123,0.323077529668808,296.8739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7308467626571655,0.2094659954309463,0.9576916694641112,291.016845703125,291.1499938964844,286.7838134765625,285.97509765625,291.01953125,296.8740234375,291.0169372558594,1.0,0.474426120519638,1.0,1.0,0.4925952553749084,1.0,-2.468883514404297,1.432909607887268,1.0359739065170288,0.8756483793258667,0.0,0.0,0.0,112.32701110839844,75.0,5.874091148376465,-0.0,1327.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7422559857368469,0.2135412544012069,0.1952607929706573,296.7652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0196228027344,0.8853212594985962,0.3681512176990509,0.4042964875698089,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.8414711356163025,0.3150215744972229,0.2226596921682357,296.7781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01959228515625,0.858274519443512,0.3352401852607727,0.3205558359622955,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0195007324219,0.7358462810516357,0.2076153308153152,0.9485784769058228,291.01959228515625,291.1499938964844,286.75469970703125,285.956787109375,291.02301025390625,296.8729858398437,291.0197448730469,1.0,0.4679293930530548,1.0,1.0,0.4954307675361633,1.0,-2.447324514389038,1.415358543395996,1.0319660902023315,0.8629095554351807,0.0,0.0,0.0,107.18931579589844,75.0,6.847650051116943,-0.0,1280.0780029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7481255531311035,0.2115792781114578,0.1933310180902481,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224609375,0.8936734199523926,0.3655615448951721,0.4012921452522278,296.7894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8486906290054321,0.312651515007019,0.2208792716264724,296.7766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224304199219,0.8659560680389404,0.3327414691448211,0.3180268108844757,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7416343688964844,0.2057657241821289,0.9394453167915344,291.0224609375,291.1499938964844,286.7264099121094,285.939208984375,291.025634765625,296.8720092773437,291.0225524902344,1.0,0.4612710177898407,1.0,1.0,0.4980706870555877,1.0,-2.42571759223938,1.3982360363006592,1.0274815559387207,0.8506048917770386,0.0,0.0,0.0,101.92217254638672,63.0,7.162424564361572,-0.0,1232.43701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629482746124268,0.2076595723628997,0.1894659996032714,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9146610498428344,0.3603687882423401,0.3952572345733642,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667491674423218,0.3079094290733337,0.2173097133636474,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.885035514831543,0.3277328908443451,0.312948077917099,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561876177787781,0.2020657062530517,0.9211273193359376,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,296.8702392578125,291.0283203125,1.0,0.4475373029708862,1.0,1.0,0.503350555896759,1.0,-2.382373571395874,1.364269733428955,1.0181039571762085,0.826288640499115,0.0,0.0,0.0,91.1240463256836,51.0,8.033555030822754,-0.0,1138.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904480,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7629482746124268,0.2076595723628997,0.1894659996032714,296.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.9146610498428344,0.3603687882423401,0.3952572345733642,296.7877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.8667491674423218,0.3079094290733337,0.2173097133636474,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.885035514831543,0.3277328908443451,0.312948077917099,296.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0280456542969,0.7561876177787781,0.2020657062530517,0.9211273193359376,291.02813720703125,291.1499938964844,286.67266845703125,285.9064025878906,291.0323181152344,296.8702392578125,291.0283203125,1.0,0.4475373029708862,1.0,1.0,0.503350555896759,1.0,-2.382373571395874,1.364269733428955,1.0181039571762085,0.826288640499115,0.0,0.0,0.0,91.1240463256836,51.0,8.033555030822754,-0.0,1138.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833038568496704,0.2037470191717147,0.1855975538492202,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9445083141326904,0.3551614284515381,0.3891938626766205,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912333846092224,0.3031675219535827,0.2137322872877121,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.910719871520996,0.3227123916149139,0.3078472316265106,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7762361764907837,0.1983646899461746,0.9027584791183472,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414123535156,296.86871337890625,291.0359191894531,1.0,0.4333259463310241,1.0,1.0,0.5086303949356079,1.0,-2.338900566101074,1.3306349515914917,1.008265495300293,0.8023099303245544,0.0,0.0,0.0,80.11721801757812,39.0,10.118159294128418,-0.0,1046.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.84698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7833038568496704,0.2037470191717147,0.1855975538492202,296.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03564453125,0.9445083141326904,0.3551614284515381,0.3891938626766205,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.8912333846092224,0.3031675219535827,0.2137322872877121,296.7713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0356140136719,0.910719871520996,0.3227123916149139,0.3078472316265106,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0354919433594,0.7762361764907837,0.1983646899461746,0.9027584791183472,291.03564453125,291.1499938964844,286.6229858398437,285.8771057128906,291.0414123535156,296.86871337890625,291.0359191894531,1.0,0.4333259463310241,1.0,1.0,0.5086303949356079,1.0,-2.338900566101074,1.3306349515914917,1.008265495300293,0.8023099303245544,0.0,0.0,0.0,80.11721801757812,39.0,10.118159294128418,-0.0,1046.269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.811537504196167,0.1998413503170013,0.1817308217287063,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802578687667848,0.3499404191970825,0.3831098675727844,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270171523094176,0.2984262108802795,0.2101516723632812,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492868185043336,0.3176807761192322,0.3027308583259582,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044736981391907,0.1946620792150497,0.8843591809272766,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,296.8673400878906,291.0433654785156,1.0,0.4186870455741882,1.0,1.0,0.5132923126220703,1.0,-2.295350313186645,1.2983782291412354,0.9969721436500548,0.7796989679336548,0.0,0.0,0.0,69.00379180908203,27.0,10.197738647460938,-0.0,956.9307861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.811537504196167,0.1998413503170013,0.1817308217287063,296.7554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9802578687667848,0.3499404191970825,0.3831098675727844,296.7849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0430908203125,0.9270171523094176,0.2984262108802795,0.2101516723632812,296.76904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0431213378906,0.9492868185043336,0.3176807761192322,0.3027308583259582,296.8672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429992675781,0.8044736981391907,0.1946620792150497,0.8843591809272766,291.0431213378906,291.1499938964844,286.5777893066406,285.85162353515625,291.0487060546875,296.8673400878906,291.0433654785156,1.0,0.4186870455741882,1.0,1.0,0.5132923126220703,1.0,-2.295350313186645,1.2983782291412354,0.9969721436500548,0.7796989679336548,0.0,0.0,0.0,69.00379180908203,27.0,10.197738647460938,-0.0,956.9307861328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393557667732239,0.1959078013896942,0.1779279559850692,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449685871601105,0.3632824420928955,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660515189170836,0.2936510145664215,0.2066164165735244,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9847977161407472,0.3126041889190674,0.2976652979850769,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326371908187866,0.1909250319004058,0.8662458658218384,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,296.86578369140625,291.05230712890625,1.0,0.4030339419841766,1.0,1.0,0.5179542899131775,1.0,-2.2380082607269287,1.258832931518555,0.9791753888130188,0.7531145811080933,0.0,0.0,0.0,59.50352096557617,45.0,11.757562637329102,-0.0,863.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8393557667732239,0.1959078013896942,0.1779279559850692,296.755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0520935058594,0.9990000128746032,0.3449685871601105,0.3632824420928955,296.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9660515189170836,0.2936510145664215,0.2066164165735244,296.7665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05206298828125,0.9847977161407472,0.3126041889190674,0.2976652979850769,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0519104003906,0.8326371908187866,0.1909250319004058,0.8662458658218384,291.0520935058594,291.1499938964844,286.5375061035156,285.8303527832031,291.0579833984375,296.86578369140625,291.05230712890625,1.0,0.4030339419841766,1.0,1.0,0.5179542899131775,1.0,-2.2380082607269287,1.258832931518555,0.9791753888130188,0.7531145811080933,0.0,0.0,0.0,59.50352096557617,45.0,11.757562637329102,-0.0,863.6583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557861328125,0.8413654565811157,0.1939480006694793,0.1761259883642196,296.7613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0559387207031,0.9990000128746032,0.3430110216140747,0.3568855822086334,296.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.9691121578216552,0.2912701368331909,0.2049253433942794,296.7654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.055908203125,0.987427294254303,0.3100690245628357,0.2952324450016022,296.8652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0557556152344,0.8346762657165527,0.1890705376863479,0.8576955795288086,291.0559387207031,291.1499938964844,286.5193176269531,285.8213806152344,291.0635986328125,296.8652038574219,291.0563049316406,1.0,0.3990475535392761,1.0,1.0,0.5202852487564087,1.0,-2.2139079570770264,1.241812229156494,0.972095787525177,0.7410358190536499,0.0,0.0,0.0,57.86107635498047,45.0,12.070511817932127,-0.0,834.6472778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.84490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8374595642089844,0.1919953823089599,0.1743832677602768,296.7644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9990000128746032,0.3408617377281189,0.3586181998252868,296.7823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604248046875,0.964962124824524,0.2888981699943542,0.2032807618379593,296.7645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0604553222656,0.9838594198226928,0.3075412511825561,0.2928607761859894,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.060302734375,0.8309239149093628,0.1872318387031555,0.8494818806648254,291.0604553222656,291.1499938964844,286.50250244140625,285.8135986328125,291.0680236816406,296.8648681640625,291.0608215332031,1.0,0.3971005380153656,1.0,1.0,0.5222111940383911,1.0,-2.1989223957061768,1.2304494380950928,0.9684730172157288,0.7328267097473145,0.0,0.0,0.0,57.676544189453125,63.0,12.26198673248291,-0.0,820.0286254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8098722696304321,0.1880509257316589,0.1710523515939712,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837394952774048,0.3352908492088318,0.3673062026500702,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289526343345642,0.2841211557388305,0.2001156657934188,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511691331863404,0.3024493157863617,0.2882817685604095,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032339215278625,0.1835126727819442,0.8338636755943298,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,296.86383056640625,291.0707702636719,1.0,0.3979704678058624,1.0,1.0,0.526063084602356,1.0,-2.176053524017334,1.2118041515350342,0.9642494320869446,0.7191560864448547,0.0,0.0,0.0,61.974159240722656,81.0,13.785179138183594,-0.0,814.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8098722696304321,0.1880509257316589,0.1710523515939712,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703125,0.9837394952774048,0.3352908492088318,0.3673062026500702,296.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.9289526343345642,0.2841211557388305,0.2001156657934188,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702819824219,0.9511691331863404,0.3024493157863617,0.2882817685604095,296.86376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0700988769531,0.8032339215278625,0.1835126727819442,0.8338636755943298,291.0703125,291.1499938964844,286.47320556640625,285.8017578125,291.0790405273437,296.86383056640625,291.0707702636719,1.0,0.3979704678058624,1.0,1.0,0.526063084602356,1.0,-2.176053524017334,1.2118041515350342,0.9642494320869446,0.7191560864448547,0.0,0.0,0.0,61.974159240722656,81.0,13.785179138183594,-0.0,814.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624138593673706,0.0,0.1678800731897354,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.925149142742157,0.0,0.3614921569824219,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.872917115688324,0.0,0.1970802694559097,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915286660194397,0.0,0.2838745415210724,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564970850944519,0.0,0.8189399242401123,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,296.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.5299149751663208,1.0,-2.139199733734131,1.185666799545288,0.9535328149795532,0.7012408375740051,0.0,0.0,0.0,72.54053497314453,60.0,15.730006217956545,-0.0,820.347900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.7624138593673706,0.0,0.1678800731897354,296.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.08172607421875,0.925149142742157,0.0,0.3614921569824219,296.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.872917115688324,0.0,0.1970802694559097,296.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816955566406,0.8915286660194397,0.0,0.2838745415210724,296.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.7564970850944519,0.0,0.8189399242401123,291.08172607421875,294.1499938964844,286.45001220703125,285.7951965332031,291.09234619140625,296.8616943359375,291.0823059082031,0.0,0.0,1.0,1.0,0.5299149751663208,1.0,-2.139199733734131,1.185666799545288,0.9535328149795532,0.7012408375740051,0.0,0.0,0.0,72.54053497314453,60.0,15.730006217956545,-0.0,820.347900390625,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0006997493328526,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0014228037325665,297.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0007861117483116,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0011263295309618,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0034242896363139,291.1623229980469,294.1499938964844,286.4302978515625,285.7915344238281,290.2951965332031,294.5419921875,291.1161499023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179489731788635,1.0,-0.000932149705477,0.007722761016339,-0.006790610961616,-0.0193957146257162,0.0,0.0,0.0,-0.0069954269565641,60.0,-20.11673355102539,-0.0,-5.195921858103247e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,0.0006997493328526,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14825439453125,0.0,0.0,0.0014228037325665,297.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0007861117483116,296.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,0.0011263295309618,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0034242896363139,291.1623229980469,294.1499938964844,286.4302978515625,285.7915344238281,290.2951965332031,294.5419921875,291.1161499023437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179489731788635,1.0,-0.000932149705477,0.007722761016339,-0.006790610961616,-0.0193957146257162,0.0,0.0,0.0,-0.0069954269565641,60.0,-20.11673355102539,-0.0,-5.195921858103247e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0001140782696893,297.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001538086798973,297.1466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,9.530979878036304e-05,297.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493225097656,0.0,0.0,0.0001307289639953,297.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0005679102032445,291.1629943847656,294.1499938964844,286.420654296875,285.7898254394531,290.1871337890625,292.9442749023437,291.10797119140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119660019874573,1.0,-0.0012502130120992,0.0044964021071791,-0.0032461893279105,-0.022753931581974,0.0,0.0,0.0,-0.0096534760668873,60.0,-14.36798858642578,-0.0,-1.065849843939759e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.853229130385444e-05,297.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0001200177794089,297.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,7.692823419347405e-05,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001042294752551,297.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004921036888845,291.1632080078125,294.1499938964844,286.4111328125,285.78814697265625,290.1503295898437,291.58209228515625,291.1048889160156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9059829711914062,1.0,-0.001051518600434,0.0011399467475712,-8.842810348141938e-05,-0.0262080803513526,0.0,0.0,0.0,-0.0098239053040742,60.0,-7.528019905090332,-0.0,-7.53897140270965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492919921875,0.0,0.0,9.78731331997551e-05,297.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,0.0001185413275379,297.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14971923828125,0.0,0.0,7.613047637278214e-05,297.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0001030763014568,297.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496887207031,0.0,0.0,0.0004888948751613,291.16339111328125,294.1499938964844,286.4017639160156,285.7865600585937,290.11553955078125,290.4961242675781,291.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430169058963,5.1537000445023295e-08,0.0010429653339087,-0.027520740404725,0.0,0.0,0.0,-0.010202164761722,60.0,-4.892676830291748,-0.0,-7.41721919439442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495361328125,0.0,0.0,9.791633783606812e-05,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0001185774963232,297.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,7.615729555254802e-05,297.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500244140625,0.0,0.0,0.0001031108695315,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,0.0004891126882284,291.1636047363281,294.1499938964844,286.3924865722656,285.7850036621094,290.0810241699219,289.62939453125,291.1031188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434389114379,1.0943464801016493e-08,0.0010434279683977,-0.0277161262929439,0.0,0.0,0.0,-0.0102378744632005,60.0,-3.921763420104981,-0.0,-7.423246017879137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.801013220567256e-05,297.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0001186908775707,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,7.623015699209645e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001032095024129,297.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,0.0004895812598988,291.1638488769531,294.1499938964844,286.3793334960937,285.7828369140625,290.031494140625,288.6783142089844,291.10260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444364743307,1.106024338781708e-08,0.0010444254148751,-0.0280223004519939,0.0,0.0,0.0,-0.0102958492934703,60.0,-3.5030479431152344,-0.0,-7.437447635538774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,9.804820001590996e-05,297.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0001187369780382,297.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,7.625976286362857e-05,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,0.0001032495856634,297.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1503601074219,0.0,0.0,0.0004897713661193,291.1639404296875,294.1499938964844,286.3743591308594,285.78204345703125,290.0126647949219,288.3905029296875,291.1023864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448414832353,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.454622983932495,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.2911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15020751953125,0.0,0.0,9.81285484158434e-05,297.4559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0001188342866953,297.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,7.63222633395344e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,0.0001033342050504,297.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,0.000490172766149,291.16412353515625,294.1499938964844,286.3643798828125,285.7804260253906,289.9747619628906,287.90789794921875,291.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.0284080114215612,0.0,0.0,0.0,-0.0103689040988683,60.0,-3.41548752784729,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,9.819459228310734e-05,297.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507873535156,0.0,0.0,0.0001189142640214,297.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,7.637362432433292e-05,297.439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001034037413774,297.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004905026289634,291.1642761230469,294.1499938964844,286.35662841796875,285.7791748046875,289.94512939453125,287.60614013671875,291.1015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289798429459097e-08,0.0010463882936164,-0.028623130172491,0.0,0.0,0.0,-0.0104096485301852,60.0,-3.4091145992279053,-0.0,-7.465433071729421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.835306991590188e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001191061819554,297.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.64968863222748e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001035706372931,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004912943113595,291.1645812988281,294.1499938964844,286.3393249511719,285.7763977050781,289.8784484863281,287.1117553710937,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.419110059738159,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.835306991590188e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0001191061819554,297.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,7.64968863222748e-05,297.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0001035706372931,297.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,0.0004912943113595,291.1645812988281,294.1499938964844,286.3393249511719,285.7763977050781,289.8784484863281,287.1117553710937,291.1005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487061080117657e-08,0.0010480749187991,-0.0291394125670194,0.0,0.0,0.0,-0.0105074401944875,60.0,-3.419110059738159,-0.0,-7.489522602099896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.852125367615372e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001193098505609,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.662770076422021e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001037477341014,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004921343643218,291.16485595703125,294.1499938964844,286.3223876953125,285.77362060546875,289.81256103515625,286.8003234863281,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4355218410491943,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1511535644531,0.0,0.0,9.852125367615372e-05,297.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0001193098505609,297.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,7.662770076422021e-05,297.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0001037477341014,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1515197753906,0.0,0.0,0.0004921343643218,291.16485595703125,294.1499938964844,286.3223876953125,285.77362060546875,289.81256103515625,286.8003234863281,291.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696410062711491e-08,0.0010498650372028,-0.0296873040497303,0.0,0.0,0.0,-0.0106112230569124,60.0,-3.4355218410491943,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.86081940936856e-05,297.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,0.0001194151336676,297.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517028808594,0.0,0.0,7.669531623832881e-05,297.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0001038392874761,297.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15167236328125,0.0,0.0,0.0004925686516799,291.1649780273437,294.1499938964844,286.3140563964844,285.772216796875,289.7799072265625,286.6909484863281,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804636379508793e-08,0.001050790422596,-0.0299705360084772,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4440534114837646,-0.0,-7.528387158117766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.869660425465554e-05,297.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,0.0001195221993839,297.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,7.676407403778285e-05,297.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0001039323833538,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004930102732032,291.16510009765625,294.1499938964844,286.3058166503906,285.7707824707031,289.7474670410156,286.6037292480469,291.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914690567493837e-08,0.0010517314076423,-0.0302585419267416,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.452610731124878,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.887648047879338e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001197400270029,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.690398342674598e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001041217983583,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004939087666571,291.1653137207031,294.1499938964844,286.2894897460937,285.7678527832031,289.68316650390625,286.477783203125,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4696857929229736,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518249511719,0.0,0.0,9.887648047879338e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0001197400270029,297.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,7.690398342674598e-05,297.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0001041217983583,297.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,0.0004939087666571,291.1653137207031,294.1499938964844,286.2894897460937,285.7678527832031,289.68316650390625,286.477783203125,291.0964660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138616334311791e-08,0.0010536460904404,-0.030844522640109,0.0,0.0,0.0,-0.0108304424211382,60.0,-3.4696857929229736,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.905817569233476e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001199600592372,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.704529707552865e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001043131342157,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004948163987137,291.1654968261719,294.1499938964844,286.2734680175781,285.7647705078125,289.61962890625,286.39569091796875,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486628532409668,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521301269531,0.0,0.0,9.905817569233476e-05,297.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0001199600592372,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,7.704529707552865e-05,297.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.152587890625,0.0,0.0,0.0001043131342157,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004948163987137,291.1654968261719,294.1499938964844,286.2734680175781,285.7647705078125,289.61962890625,286.39569091796875,291.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.486628532409668,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.923899051500484e-05,297.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0001201790364575,297.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.71859340602532e-05,297.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0001045035460265,297.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,0.0004957196069881,291.1656799316406,294.1499938964844,286.25762939453125,285.7614440917969,289.556884765625,286.3403625488281,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589919329286658e-08,0.0010575050255283,-0.0320254229009151,0.0,0.0,0.0,-0.011054172180593,60.0,-3.5033740997314453,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
