time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911440,297.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.409846097696573e-05,297.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0001139537926064,297.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,7.318772259168327e-05,297.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.909026994137092e-05,297.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479797363281,0.0,0.0,0.0004700414719991,291.15191650390625,294.1499938964844,285.4974060058594,284.92340087890625,287.5653686523437,285.5650329589844,290.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177928391082332e-09,0.0010026784148067,-0.0152374589815735,0.0,0.0,0.0,-0.007875483483076,60.0,-3.7827770709991455,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475524902344,0.0,0.0,9.40004683798179e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0001138351144618,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,7.311149965971708e-05,297.4635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,9.898707503452896e-05,297.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004695519746746,291.15155029296875,294.1499938964844,285.48748779296875,284.9081726074219,287.5469055175781,285.55645751953125,290.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016398737207,6.055771439861246e-09,0.0010016338201239,-0.0149174584075808,0.0,0.0,0.0,-0.0078149242326617,60.0,-3.784391164779663,-0.0,-6.840411259645407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.391065395902842e-05,297.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0001137263534474,297.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,7.304165046662092e-05,297.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.88925021374598e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,0.0004691033391281,291.1511535644531,294.1499938964844,285.4776916503906,284.8931884765625,287.5285339355469,285.5478820800781,290.9916076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006823576986,5.943814773701206e-09,0.0010006764205172,-0.0146241746842861,0.0,0.0,0.0,-0.0077594220638275,60.0,-3.786283254623413,-0.0,-6.827340115478364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.375354420626536e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001135360944317,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.291945075849071e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.87270541372709e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004683185543399,291.150390625,294.1499938964844,285.458251953125,284.8639831542969,287.4920654296875,285.5308532714844,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.014111079275608,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.7907848358154297,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.375354420626536e-05,297.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0001135360944317,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,7.291945075849071e-05,297.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470642089844,0.0,0.0,9.87270541372709e-05,297.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,0.0004683185543399,291.150390625,294.1499938964844,285.458251953125,284.8639831542969,287.4920654296875,285.5308532714844,290.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747951892232095e-09,0.0009990015532821,-0.014111079275608,0.0,0.0,0.0,-0.0076623242348432,60.0,-3.7907848358154297,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911740,297.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.362995479023084e-05,297.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0001133864279836,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,7.282332808244973e-05,297.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466064453125,0.0,0.0,9.8596909083426e-05,297.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,0.0004677011747844,291.149658203125,294.1499938964844,285.43994140625,284.8370361328125,287.4573669433594,285.5145568847656,290.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976893197745,5.5938609300199005e-09,0.000997683731839,-0.0137074049562215,0.0,0.0,0.0,-0.0075859338976442,60.0,-3.796032190322876,-0.0,-6.786562778415829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,9.362534910906106e-05,297.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0001133808400481,297.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,7.281974103534594e-05,297.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465759277344,0.0,0.0,9.859205601969734e-05,297.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.0,0.0,0.0004676781536545,291.1496276855469,294.1499938964844,285.439208984375,284.8359375,287.4559326171875,285.5138854980469,290.9862670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.588110418841552e-09,0.0009976346045732,-0.0136923398822546,0.0,0.0,0.0,-0.0075830831192433,60.0,-3.796267032623291,-0.0,-6.78589415770148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.35228745220229e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000113256748591,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.274004019564018e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.848414629232138e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004671662754844,291.1488342285156,294.1499938964844,285.4205017089844,284.8092041015625,287.420166015625,285.4969482421875,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8025853633880615,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14581298828125,0.0,0.0,9.35228745220229e-05,297.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.000113256748591,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,7.274004019564018e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,9.848414629232138e-05,297.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14599609375,0.0,0.0,0.0004671662754844,291.1488342285156,294.1499938964844,285.4205017089844,284.8092041015625,287.420166015625,285.4969482421875,290.98358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460330410045344e-09,0.0009965418139472,-0.0133575871586799,0.0,0.0,0.0,-0.0075197368860244,60.0,-3.8025853633880615,-0.0,-6.771035998553998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.344337740913032e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001131604731199,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.267820910783485e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.84004291240126e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004667691537179,291.14801025390625,294.1499938964844,285.4021911621094,284.7838439941406,287.3847351074219,285.4801025390625,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.8096132278442383,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.145263671875,0.0,0.0,9.344337740913032e-05,297.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0001131604731199,297.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,7.267820910783485e-05,297.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455078125,0.0,0.0,9.84004291240126e-05,297.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0004667691537179,291.14801025390625,294.1499938964844,285.4021911621094,284.7838439941406,287.3847351074219,285.4801025390625,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361171950823973e-09,0.000995693844743,-0.0130978124216198,0.0,0.0,0.0,-0.0074705788865685,60.0,-3.8096132278442383,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.341155964648352e-05,297.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0001131219396484,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,7.26534563000314e-05,297.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.836692333919927e-05,297.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,0.0004666102176997,291.1476135253906,294.1499938964844,285.3932189941406,284.7717590332031,287.3671569824219,285.4716796875,290.97955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953597327694,5.3214761486231055e-09,0.0009953543776646,-0.012993817217648,0.0,0.0,0.0,-0.0074509000405669,60.0,-3.8133645057678223,-0.0,-6.754908810080451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14471435546875,0.0,0.0,9.338474046671764e-05,297.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0001130894670495,297.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,7.263260340550914e-05,297.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.833868534769864e-05,297.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,0.000466476281872,291.1471862792969,294.1499938964844,285.38433837890625,284.76007080078125,287.3496398925781,285.4632568359375,290.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950735839083,5.288018023463792e-09,0.0009950682288035,-0.0129061639308929,0.0,0.0,0.0,-0.007434313185513,60.0,-3.817253589630127,-0.0,-6.751025694029522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.33445044211112e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001130407326854,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.260130951181054e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.829631017055362e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000466275261715,291.1463317871094,294.1499938964844,285.3669128417969,284.7379455566406,287.3148803710937,285.4465026855469,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8253560066223145,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,9.33445044211112e-05,297.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0001130407326854,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,7.260130951181054e-05,297.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444091796875,0.0,0.0,9.829631017055362e-05,297.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.000466275261715,291.1463317871094,294.1499938964844,285.3669128417969,284.7379455566406,287.3148803710937,285.4465026855469,290.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.237778211153454e-09,0.000994638656266,-0.0127745447680354,0.0,0.0,0.0,-0.0074094068259,60.0,-3.8253560066223145,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.332272020401432e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001130143500631,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.258436380652711e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.82733690761961e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004661664424929,291.1454772949219,294.1499938964844,285.3500061035156,284.7176208496094,287.2804260253906,285.4297790527344,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210535114485992e-09,0.0009944055927917,-0.0127031719312071,0.0,0.0,0.0,-0.007395900785923,60.0,-3.8339052200317374,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.332272020401432e-05,297.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0001130143500631,297.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,7.258436380652711e-05,297.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.82733690761961e-05,297.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437683105469,0.0,0.0,0.0004661664424929,291.1454772949219,294.1499938964844,285.3500061035156,284.7176208496094,287.2804260253906,285.4297790527344,290.97283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944108314812,5.210535114485992e-09,0.0009944055927917,-0.0127031719312071,0.0,0.0,0.0,-0.007395900785923,60.0,-3.8339052200317374,-0.0,-6.742037328422158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.331286128144713e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001130024174926,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.257669494720176e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.826298628468066e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004661172279156,291.14459228515625,294.1499938964844,285.3348999023437,284.69976806640625,287.2463073730469,285.4132385253906,290.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.842399835586548,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.331286128144713e-05,297.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0001130024174926,297.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,7.257669494720176e-05,297.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.826298628468066e-05,297.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004661172279156,291.14459228515625,294.1499938964844,285.3348999023437,284.69976806640625,287.2463073730469,285.4132385253906,290.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707460731267,0.0,0.0,0.0,-0.0073897652328014,60.0,-3.842399835586548,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.33081828407012e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001129967495216,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.257305696839467e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.825806046137586e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004660938575398,291.1437072753906,294.1499938964844,285.32275390625,284.6847839355469,287.2125549316406,285.3973083496094,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849554061889648,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.33081828407012e-05,297.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0001129967495216,297.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,7.257305696839467e-05,297.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.825806046137586e-05,297.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004660938575398,291.1437072753906,294.1499938964844,285.32275390625,284.6847839355469,287.2125549316406,285.3973083496094,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.849554061889648,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.330773900728671e-05,297.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0001129962183767,297.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,7.25727149983868e-05,297.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.825759480008855e-05,297.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004660916456487,291.14324951171875,294.1499938964844,285.3177185058594,284.6783142089844,287.1958312988281,285.38970947265625,290.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.191634233625564e-09,0.0009942438919097,-0.0126536535099148,0.0,0.0,0.0,-0.0073865307494997,60.0,-3.852475643157959,-0.0,-6.739845304082337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.3308488430921e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.0001129971205955,297.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,7.257328979903832e-05,297.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,9.825838060351089e-05,297.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419372558594,0.0,0.0,0.000466095370939,291.1427917480469,294.1499938964844,285.3133544921875,284.6724853515625,287.17919921875,285.3824157714844,290.9647521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942566975951,5.1925148625286965e-09,0.0009942514589056,-0.0126559613272547,0.0,0.0,0.0,-0.0073869675397872,60.0,-3.8549981117248535,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.331353794550525e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001130032396758,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.25772260921076e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.826369932852684e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.00046612060396,291.1418762207031,294.1499938964844,285.3065185546875,284.6627502441406,287.14630126953125,285.3687744140625,290.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8588929176330566,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,9.331353794550525e-05,297.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.0001130032396758,297.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,7.25772260921076e-05,297.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413269042969,0.0,0.0,9.826369932852684e-05,297.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,0.00046612060396,291.1418762207031,294.1499938964844,285.3065185546875,284.6627502441406,287.14630126953125,285.3687744140625,290.9620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.8588929176330566,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.33232149691321e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001130149539676,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.258474943228066e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.827389294514433e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004661689163185,291.1408996582031,294.1499938964844,285.30206298828125,284.6553649902344,287.1138610839844,285.35662841796875,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8612778186798096,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.33232149691321e-05,297.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001130149539676,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,7.258474943228066e-05,297.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14068603515625,0.0,0.0,9.827389294514433e-05,297.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0004661689163185,291.1408996582031,294.1499938964844,285.30206298828125,284.6553649902344,287.1138610839844,285.35662841796875,290.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.8612778186798096,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.333734487881884e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000113032059744,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.259573612827808e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.828876500250772e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004662394931074,291.13995361328125,294.1499938964844,285.2997131347656,284.650146484375,287.0819702148437,285.3461303710937,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862309694290161,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.333734487881884e-05,297.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.000113032059744,297.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,7.259573612827808e-05,297.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,9.828876500250772e-05,297.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13995361328125,0.0,0.0,0.0004662394931074,291.13995361328125,294.1499938964844,285.2997131347656,284.650146484375,287.0819702148437,285.3461303710937,290.9566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.862309694290161,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.335576760349797e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.000113054375106,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.26100624888204e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.830816998146474e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004663315194193,291.13897705078125,294.1499938964844,285.29931640625,284.6469116210937,287.0505676269531,285.3373413085937,290.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.862123250961304,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,9.335576760349797e-05,297.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.000113054375106,297.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,7.26100624888204e-05,297.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393127441406,0.0,0.0,9.830816998146474e-05,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004663315194193,291.13897705078125,294.1499938964844,285.29931640625,284.6469116210937,287.0505676269531,285.3373413085937,290.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.2510555903495515e-09,0.0009947520447894,-0.0128093287348747,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.862123250961304,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,9.33665651245974e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0001130674500018,297.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,7.261845894390717e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13897705078125,0.0,0.0,9.83195350272581e-05,297.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.138916015625,0.0,0.0,0.0004663854488171,291.1384582519531,294.1499938964844,285.2997741699219,284.64599609375,287.0350952148437,285.3336181640625,290.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.2644604231488765e-09,0.0009948665974661,-0.0128444470465183,0.0,0.0,0.0,-0.0074226334691047,60.0,-3.8615994453430176,-0.0,-6.748292236125053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,9.337833034805954e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0001130816963268,297.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,7.262761209858581e-05,297.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1386108398437,0.0,0.0,9.833192598307504e-05,297.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004664442385546,291.1379699707031,294.1499938964844,285.3006591796875,284.6455078125,287.019775390625,285.3302917480469,290.9512023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827467560768,0.0,0.0,0.0,-0.0074298810213804,60.0,-3.8608341217041016,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.340482210973278e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001131137760239,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.264821761054918e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.835982200456785e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004665765736717,291.136962890625,294.1499938964844,285.3034973144531,284.645751953125,286.989501953125,285.324951171875,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8586270809173584,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.340482210973278e-05,297.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0001131137760239,297.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,7.264821761054918e-05,297.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13787841796875,0.0,0.0,9.835982200456785e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.0,0.0,0.0004665765736717,291.136962890625,294.1499938964844,285.3034973144531,284.645751953125,286.989501953125,285.324951171875,290.948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689816385507,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8586270809173584,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.343505371361972e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001131503886426,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.267173350555822e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.839165431912988e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004667275643441,291.13592529296875,294.1499938964844,285.30767822265625,284.6474304199219,286.9598388671875,285.3212890625,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855583667755127,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369323730469,0.0,0.0,9.343505371361972e-05,297.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0001131503886426,297.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,7.267173350555822e-05,297.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.839165431912988e-05,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,0.0004667275643441,291.13592529296875,294.1499938964844,285.30767822265625,284.6474304199219,286.9598388671875,285.3212890625,290.9457702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575449287158e-09,0.0009955944260582,-0.0130674326792359,0.0,0.0,0.0,-0.0074648284353315,60.0,-3.855583667755127,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.346877050120384e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001131912213168,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.269795605679974e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.842716826824471e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004668960173148,291.1348876953125,294.1499938964844,285.3129577636719,284.65045166015625,286.9307861328125,285.3192138671875,290.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851848125457764,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361999511719,0.0,0.0,9.346877050120384e-05,297.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0001131912213168,297.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,7.269795605679974e-05,297.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,9.842716826824471e-05,297.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,0.0004668960173148,291.1348876953125,294.1499938964844,285.3129577636719,284.65045166015625,286.9307861328125,285.3192138671875,290.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391500579321473e-09,0.0009959528688341,-0.0131772682070732,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.851848125457764,-0.0,-6.763038840063018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.135498046875,0.0,0.0,9.350296022603288e-05,297.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0001132326215156,297.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,7.272454968187958e-05,297.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356811523437,0.0,0.0,9.846316243056208e-05,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004670667694881,291.1338806152344,294.1499938964844,285.31866455078125,284.6542053222656,286.9043273925781,285.31866455078125,290.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963219054043,5.434017236183308e-09,0.0009963164338842,-0.013288652524352,0.0,0.0,0.0,-0.0075066899880766,60.0,-3.8478715419769287,-0.0,-6.767978533162022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,9.350570326205344e-05,297.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0001132359393523,297.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.272668153746054e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,9.846605098573492e-05,297.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004670804773923,291.1338195800781,294.1499938964844,285.31915283203125,284.654541015625,286.90234375,285.3186950683594,290.9403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975857704877,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.847547054290772,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
