time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11913900,297.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1350402832031,0.0,0.0,9.352526831207796e-05,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,0.0001132596371462,297.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,7.27418955648318e-05,297.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13525390625,0.0,0.0,9.848665649769828e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351928710937,0.0,0.0,0.0004671782080549,291.1332702636719,294.1499938964844,285.322509765625,284.6569519042969,286.8883361816406,285.3189697265625,290.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461760821390271e-09,0.00099655368831,-0.0133613348007202,0.0,0.0,0.0,-0.0075204437598586,60.0,-3.845223426818848,-0.0,-6.771202265554166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,9.35454954742454e-05,297.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,0.0001132841352955,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13482666015625,0.0,0.0,7.275763346115127e-05,297.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1348571777344,0.0,0.0,9.85079605015926e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004672792565543,291.1327209472656,294.1499938964844,285.3260192871094,284.6595764160156,286.8744812011719,285.319580078125,290.93756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924692377215e-09,0.0009967688238248,-0.0134272594004869,0.0,0.0,0.0,-0.0075329188257455,60.0,-3.8428099155426025,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.358777606394142e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001133353362092,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.279051351360977e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.85524820862338e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004674904630519,291.1316223144531,294.1499938964844,285.3334045410156,284.6653747558594,286.84722900390625,285.3216857910156,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8377742767333984,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,9.358777606394142e-05,297.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,0.0001133353362092,297.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.134033203125,0.0,0.0,7.279051351360977e-05,297.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,9.85524820862338e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004674904630519,291.1316223144531,294.1499938964844,285.3334045410156,284.6653747558594,286.84722900390625,285.3216857910156,290.9348449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.539522174302647e-09,0.0009972186526283,-0.0135650504380464,0.0,0.0,0.0,-0.007558993063867,60.0,-3.8377742767333984,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.36321375775151e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001133890618802,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.282501610461622e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.859919373411684e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.000467712059617,291.1305236816406,294.1499938964844,285.341064453125,284.6717834472656,286.8205871582031,285.32489013671875,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.83254647254944,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914200,297.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,9.36321375775151e-05,297.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.0001133890618802,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,7.282501610461622e-05,297.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,9.859919373411684e-05,297.64599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,0.000467712059617,291.1305236816406,294.1499938964844,285.341064453125,284.6717834472656,286.8205871582031,285.32489013671875,290.9320983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711360856763e-09,0.000997690600343,-0.01370963267982,0.0,0.0,0.0,-0.0075863529928028,60.0,-3.83254647254944,-0.0,-6.786661543856098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.367809980176388e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.00011344471568,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.286076288437471e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.86475934041664e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004679416306316,291.12939453125,294.1499938964844,285.34881591796875,284.6785583496094,286.7945251464844,285.3290710449219,290.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827254295349121,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.39324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,9.367809980176388e-05,297.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.00011344471568,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,7.286076288437471e-05,297.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,9.86475934041664e-05,297.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,0.0004679416306316,291.12939453125,294.1499938964844,285.34881591796875,284.6785583496094,286.7945251464844,285.3290710449219,290.9293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890067071008e-09,0.0009981795446947,-0.0138594266027212,0.0,0.0,0.0,-0.0076146991923451,60.0,-3.827254295349121,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,9.372174827149138e-05,297.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0001134975682361,297.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,7.289471250260249e-05,297.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,9.86935556284152e-05,297.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.0004681596474256,291.1283264160156,294.1499938964844,285.3558959960937,284.6850891113281,286.7708740234375,285.3336181640625,290.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986496297642,5.706198180632782e-09,0.0009986439254134,-0.0140016973018646,0.0,0.0,0.0,-0.0076416218653321,60.0,-3.822388172149658,-0.0,-6.799639606924758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.372512431582436e-05,297.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0001135016646003,297.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,7.289733912330121e-05,297.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,9.869711357168852e-05,297.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004681765276473,291.12823486328125,294.1499938964844,285.3564453125,284.6855773925781,286.7690734863281,285.333984375,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710401929093223e-09,0.0009986797813326,-0.0140127092599868,0.0,0.0,0.0,-0.0076437056995928,60.0,-3.82201886177063,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,9.374886576551944e-05,297.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0001135304119088,297.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,7.2915805503726e-05,297.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,9.872210648609324e-05,297.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004682950966525,291.1276550292969,294.1499938964844,285.3601379394531,284.68914794921875,286.7565612792969,285.3367004394531,290.9252624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900881960988,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.8194620609283447,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,9.37726435950026e-05,297.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0001135592101491,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,7.293430098798126e-05,297.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307067871094,0.0,0.0,9.874715033220129e-05,297.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13067626953125,0.0,0.0,0.0004684138984885,291.1270751953125,294.1499938964844,285.3637084960937,284.6926574707031,286.7441711425781,285.3395080566406,290.92388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528410581871e-09,0.0009991853730753,-0.0141676031053066,0.0,0.0,0.0,-0.0076730172149837,60.0,-3.816963911056519,-0.0,-6.807016461607418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.382003190694375e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001136165956268,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.297116098925471e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.879705612547696e-05,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004686506290454,291.1259155273437,294.1499938964844,285.3704528808594,284.6996154785156,286.7198486328125,285.3453674316406,290.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8121917247772217,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,9.382003190694375e-05,297.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0001136165956268,297.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,7.297116098925471e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298522949219,0.0,0.0,9.879705612547696e-05,297.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297912597656,0.0,0.0,0.0004686506290454,291.1259155273437,294.1499938964844,285.3704528808594,284.6996154785156,286.7198486328125,285.3453674316406,290.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828494575865761e-09,0.0009996896842494,-0.0143220759928226,0.0,0.0,0.0,-0.0077022495679557,60.0,-3.8121917247772217,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.3866627139505e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001136730206781,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.300739525817335e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.88461179076694e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004688833723776,291.12469482421875,294.1499938964844,285.37646484375,284.706298828125,286.6960144042969,285.3514099121094,290.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8078320026397705,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287841796875,0.0,0.0,9.3866627139505e-05,297.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0001136730206781,297.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,7.300739525817335e-05,297.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12896728515625,0.0,0.0,9.88461179076694e-05,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12890625,0.0,0.0,0.0004688833723776,291.12469482421875,294.1499938964844,285.37646484375,284.706298828125,286.6960144042969,285.3514099121094,290.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886470422211687e-09,0.0010001853806897,-0.0144739532843232,0.0,0.0,0.0,-0.0077309906482696,60.0,-3.8078320026397705,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.391172352479772e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001137276340159,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.304247264983132e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.889360808301716e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004691086069215,291.1235046386719,294.1499938964844,285.3815002441406,284.71246337890625,286.6726989746094,285.3573608398437,290.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803996324539185,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.391172352479772e-05,297.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0001137276340159,297.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,7.304247264983132e-05,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,9.889360808301716e-05,297.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.0004691086069215,291.1235046386719,294.1499938964844,285.3815002441406,284.71246337890625,286.6726989746094,285.3573608398437,290.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942578873430193e-09,0.0010006652446463,-0.0146209374070167,0.0,0.0,0.0,-0.0077588059939444,60.0,-3.803996324539185,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.395457891514523e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001137795334216,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.30758038116619e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.893874084809796e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004693226946983,291.12225341796875,294.1499938964844,285.3853759765625,284.718017578125,286.6498718261719,285.363037109375,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.8007972240448,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.395457891514523e-05,297.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0001137795334216,297.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,7.30758038116619e-05,297.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12713623046875,0.0,0.0,9.893874084809796e-05,297.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1271057128906,0.0,0.0,0.0004693226946983,291.12225341796875,294.1499938964844,285.3853759765625,284.718017578125,286.6498718261719,285.363037109375,290.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.0147606218233704,0.0,0.0,0.0,-0.007785240188241,60.0,-3.8007972240448,-0.0,-6.83341951912553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264953613281,0.0,0.0,9.397491521667688e-05,297.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001138041552621,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,7.309162174351513e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,9.896014671539888e-05,297.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0004694242670666,291.12164306640625,294.1499938964844,285.3868408203125,284.7204895019531,286.6386413574219,285.3656921386719,290.9115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.0211964303391605e-09,0.0010013374267145,-0.0148268863558769,0.0,0.0,0.0,-0.0077977804467082,60.0,-3.79948353767395,-0.0,-6.836373245278082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,9.399442933499812e-05,297.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0001138277948484,297.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,7.310679939109832e-05,297.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,9.898070129565896e-05,297.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004695217648986,291.1210327148437,294.1499938964844,285.3879089355469,284.72271728515625,286.62750244140625,285.3681945800781,290.9101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045477007887712e-09,0.0010015451116487,-0.0148904919624328,0.0,0.0,0.0,-0.0078098173253238,60.0,-3.79836106300354,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.403051080880688e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001138714869739,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.313486275961623e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.90186963463202e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004697020049206,291.1197509765625,294.1499938964844,285.38885498046875,284.7264099121094,286.60552978515625,285.3726501464844,290.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796761274337769,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,9.403051080880688e-05,297.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0001138714869739,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,7.313486275961623e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.90186963463202e-05,297.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004697020049206,291.1197509765625,294.1499938964844,285.38885498046875,284.7264099121094,286.60552978515625,285.3726501464844,290.9074401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090359772059628e-09,0.0010019289329648,-0.0150080667808651,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.796761274337769,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.406201570527628e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001139096348197,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.315936090890318e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.905186743708327e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004698593402281,291.1184997558594,294.1499938964844,285.3880310058594,284.7289428710937,286.5839538574219,285.3761291503906,290.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7961483001708975,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.36309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,9.406201570527628e-05,297.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,0.0001139096348197,297.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.315936090890318e-05,297.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,9.905186743708327e-05,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242370605469,0.0,0.0,0.0004698593402281,291.1184997558594,294.1499938964844,285.3880310058594,284.7289428710937,286.5839538574219,285.3761291503906,290.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.129533325349712e-09,0.0010022638598456,-0.0151106854900717,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7961483001708975,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.408815094502644e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001139412852353,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,7.317968993447721e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.907939238473772e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004699899000115,291.1171875,294.1499938964844,285.3852233886719,284.7301025390625,286.5627136230469,285.3784484863281,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.796619176864624,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231384277344,0.0,0.0,9.408815094502644e-05,297.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001139412852353,297.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,7.317968993447721e-05,297.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.907939238473772e-05,297.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.0004699899000115,291.1171875,294.1499938964844,285.3852233886719,284.7301025390625,286.5627136230469,285.3784484863281,290.9019470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.1620260005668115e-09,0.0010025417432188,-0.0151958027854561,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.796619176864624,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.41081452765502e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001139654923463,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.319523865589872e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.910044173011556e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004700897552538,291.11590576171875,294.1499938964844,285.3802185058594,284.729736328125,286.5417785644531,285.3793334960937,290.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.79828691482544,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221618652344,0.0,0.0,9.41081452765502e-05,297.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0001139654923463,297.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,7.319523865589872e-05,297.3870544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,9.910044173011556e-05,297.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004700897552538,291.11590576171875,294.1499938964844,285.3802185058594,284.729736328125,286.5417785644531,285.3793334960937,290.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186862133716886e-09,0.0010027542011812,-0.015260862186551,0.0,0.0,0.0,-0.007879908196628,60.0,-3.79828691482544,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.411555947735906e-05,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.000113974470878,297.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,7.320100849028677e-05,297.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.121826171875,0.0,0.0,9.910824883263558e-05,297.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12176513671875,0.0,0.0,0.00047012680443,291.115234375,294.1499938964844,285.3768310546875,284.7289123535156,286.5314025878906,285.3791809082031,290.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196063662144979e-09,0.0010028328979387,-0.0152849657461047,0.0,0.0,0.0,-0.0078844698145985,60.0,-3.7996227741241455,-0.0,-6.856808454358544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12115478515625,0.0,0.0,9.41212274483405e-05,297.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.000113981339382,297.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,7.320541772060096e-05,297.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,9.911422239383684e-05,297.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12127685546875,0.0,0.0,0.000470155122457,291.11456298828125,294.1499938964844,285.372802734375,284.7276611328125,286.5210876464844,285.37860107421875,290.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203089597534017e-09,0.0010028929682448,-0.0153033714741468,0.0,0.0,0.0,-0.0078879529610276,60.0,-3.801279783248901,-0.0,-6.857629841761081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.412668441655114e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001139879459515,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.320965960389003e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911997040035204e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004701823927462,291.1132507324219,294.1499938964844,285.3628234863281,284.72369384765625,286.5006103515625,285.3760681152344,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8056581020355225,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201171875,0.0,0.0,9.412668441655114e-05,297.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,0.0001139879459515,297.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202697753906,0.0,0.0,7.320965960389003e-05,297.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12030029296875,0.0,0.0,9.911997040035204e-05,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202392578125,0.0,0.0,0.0004701823927462,291.1132507324219,294.1499938964844,285.3628234863281,284.72369384765625,286.5006103515625,285.3760681152344,290.89373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822434044554e-09,0.0010029505938291,-0.0153210079297423,0.0,0.0,0.0,-0.007891290821135,60.0,-3.8056581020355225,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.412382496520876e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001139844898716,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.32074404368177e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.911695815389976e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004701681027654,291.11187744140625,294.1499938964844,285.3500061035156,284.7176208496094,286.4803161621094,285.3715209960937,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8115856647491455,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,9.412382496520876e-05,297.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0001139844898716,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,7.32074404368177e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192626953125,0.0,0.0,9.911695815389976e-05,297.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004701681027654,291.11187744140625,294.1499938964844,285.3500061035156,284.7176208496094,286.4803161621094,285.3715209960937,290.8909912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029257973656,6.206192892932449e-09,0.0010029195109382,-0.0153115009889006,0.0,0.0,0.0,-0.0078894915059208,60.0,-3.8115856647491455,-0.0,-6.857992929099056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.411202336195856e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001139701998909,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.31982581783086e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.910453081829472e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004701091675087,291.11053466796875,294.1499938964844,285.3356018066406,284.7104797363281,286.4601135253906,285.3648986816406,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818758726119995,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180419921875,0.0,0.0,9.411202336195856e-05,297.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0001139701998909,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,7.31982581783086e-05,297.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,9.910453081829472e-05,297.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004701091675087,291.11053466796875,294.1499938964844,285.3356018066406,284.7104797363281,286.4601135253906,285.3648986816406,290.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.191420265366787e-09,0.001002793200314,-0.0152728026732802,0.0,0.0,0.0,-0.0078821685165166,60.0,-3.818758726119995,-0.0,-6.856265599708422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.409148333361372e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001139453233918,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,7.318228745134547e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.908289939630777e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004700065474025,291.109130859375,294.1499938964844,285.3209533691406,284.7032775878906,286.44000244140625,285.3565368652344,290.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826159000396729,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1169738769531,0.0,0.0,9.409148333361372e-05,297.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001139453233918,297.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,7.318228745134547e-05,297.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171264648437,0.0,0.0,9.908289939630777e-05,297.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0004700065474025,291.109130859375,294.1499938964844,285.3209533691406,284.7032775878906,286.44000244140625,285.3565368652344,290.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759902643231e-09,0.0010025738738477,-0.0152055826038122,0.0,0.0,0.0,-0.00786944758147,60.0,-3.826159000396729,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,9.407809557160364e-05,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0001139291052822,297.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,7.317186828004196e-05,297.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1166076660156,0.0,0.0,9.906879859045148e-05,297.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004699396668002,291.10845947265625,294.1499938964844,285.31353759765625,284.6996765136719,286.42999267578125,285.351806640625,290.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024370858445,6.149045272962894e-09,0.0010024309158325,-0.0151617974042892,0.0,0.0,0.0,-0.0078611616045236,60.0,-3.829813241958618,-0.0,-6.851310985211968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
