time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916360,297.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.406285244040193e-05,297.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0001139106461778,297.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,7.316001574508846e-05,297.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1160583496094,0.0,0.0,9.90527478279546e-05,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.0004698635311797,291.1077575683594,294.1499938964844,285.3060607910156,284.696044921875,286.4200134277344,285.3467712402344,290.8827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.130016494410029e-09,0.0010022681672126,-0.0151119511574506,0.0,0.0,0.0,-0.0078517282381653,60.0,-3.8334298133850098,-0.0,-6.849086275906302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.402681462233886e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.000113867004984,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.313198148040101e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.9014796433039e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004696834948845,291.1063537597656,294.1499938964844,285.2909545898437,284.6888122558594,286.4001159667969,285.3359680175781,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840546131134033,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,9.402681462233886e-05,297.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.000113867004984,297.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,7.313198148040101e-05,297.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1149597167969,0.0,0.0,9.9014796433039e-05,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004696834948845,291.1063537597656,294.1499938964844,285.2909545898437,284.6888122558594,286.4001159667969,285.3359680175781,290.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.840546131134033,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.39840538194403e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001138152147177,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.309872307814658e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.896976553136484e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004694699018727,291.1049194335937,294.1499938964844,285.2756652832031,284.6815185546875,286.3802795410156,285.3242492675781,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8475146293640137,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1137084960937,0.0,0.0,9.39840538194403e-05,297.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0001138152147177,297.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,7.309872307814658e-05,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138610839844,0.0,0.0,9.896976553136484e-05,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11383056640625,0.0,0.0,0.0004694699018727,291.1049194335937,294.1499938964844,285.2756652832031,284.6815185546875,286.3802795410156,285.3242492675781,290.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014335857704,6.031705801490261e-09,0.001001427648589,-0.0148544171825051,0.0,0.0,0.0,-0.0078029916621744,60.0,-3.8475146293640137,-0.0,-6.83760035258274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916660,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.39352685236372e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001137561412178,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.306077895918861e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.89183972706087e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004692262155003,291.1034851074219,294.1499938964844,285.2601318359375,284.6742248535156,286.3605651855469,285.3118591308594,290.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854356288909912,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.39352685236372e-05,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.0001137561412178,297.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,7.306077895918861e-05,297.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,9.89183972706087e-05,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004692262155003,291.1034851074219,294.1499938964844,285.2601318359375,284.6742248535156,286.3605651855469,285.3118591308594,290.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970861138848704e-09,0.0010009073885157,-0.0146950269117951,0.0,0.0,0.0,-0.0077728284522891,60.0,-3.854356288909912,-0.0,-6.830497056853346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.388117177877577e-05,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001136906284955,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.30187093722634e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.886142652248964e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004689559864345,291.10205078125,294.1499938964844,285.24444580078125,284.6668701171875,286.3409423828125,285.2989196777344,290.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8610918521881104,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1114807128906,0.0,0.0,9.388117177877577e-05,297.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,0.0001136906284955,297.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116027832031,0.0,0.0,7.30187093722634e-05,297.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,9.886142652248964e-05,297.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,0.0004689559864345,291.10205078125,294.1499938964844,285.24444580078125,284.6668701171875,286.3409423828125,285.2989196777344,290.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903397770623542e-09,0.0010003304341807,-0.0145182972773909,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8610918521881104,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,9.385232988279311e-05,297.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.000113655696623,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,7.299627031898126e-05,297.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1110534667969,0.0,0.0,9.883105667540804e-05,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,0.00046881189337,291.101318359375,294.1499938964844,285.23651123046875,284.6632080078125,286.3311462402344,285.2922668457031,290.8704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000288020819,5.867427432804106e-09,0.0010000228649005,-0.0144240660592913,0.0,0.0,0.0,-0.0077215516939759,60.0,-3.864425182342529,-0.0,-6.818429199029198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103210449219,0.0,0.0,9.382246935274452e-05,297.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0001136195351136,297.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,7.297304546227679e-05,297.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,9.879960998659952e-05,297.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104431152344,0.0,0.0,0.0004686627362389,291.1005859375,294.1499938964844,285.2285461425781,284.6595458984375,286.3213806152344,285.2855224609375,290.8690795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.830189664379759e-09,0.0009997044689953,-0.0143265165388584,0.0,0.0,0.0,-0.0077030914835631,60.0,-3.867740869522095,-0.0,-6.814087072370968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.375986701343209e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001135437269113,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.292435475392267e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.873368981061505e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004683500446844,291.09912109375,294.1499938964844,285.21246337890625,284.65216064453125,286.3018798828125,285.2717590332031,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.87432861328125,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091613769531,0.0,0.0,9.375986701343209e-05,297.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0001135437269113,297.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,7.292435475392267e-05,297.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,9.873368981061505e-05,297.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092834472656,0.0,0.0,0.0004683500446844,291.09912109375,294.1499938964844,285.21246337890625,284.65216064453125,286.3018798828125,285.2717590332031,290.8663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.87432861328125,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.36940559768118e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001134640333475,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.287316839210689e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.866438631433994e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004680213169194,291.0976257324219,294.1499938964844,285.1962280273437,284.644775390625,286.282470703125,285.2576904296875,290.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880872249603272,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,9.36940559768118e-05,297.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001134640333475,297.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,7.287316839210689e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.108154296875,0.0,0.0,9.866438631433994e-05,297.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0004680213169194,291.0976257324219,294.1499938964844,285.1962280273437,284.644775390625,286.282470703125,285.2576904296875,290.8636169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.670079517017257e-09,0.0009983354248106,-0.0139070758596062,0.0,0.0,0.0,-0.0076237181201577,60.0,-3.880872249603272,-0.0,-6.795433904471794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.36257201828994e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001133812766056,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.28200247976929e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.859242709353566e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.000467679958092,291.0961303710937,294.1499938964844,285.1798400878906,284.6373596191406,286.2631225585937,285.2433776855469,290.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8873941898345934,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068420410156,0.0,0.0,9.36257201828994e-05,297.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.0001133812766056,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,7.28200247976929e-05,297.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,9.859242709353566e-05,297.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10693359375,0.0,0.0,0.000467679958092,291.0961303710937,294.1499938964844,285.1798400878906,284.6373596191406,286.2631225585937,285.2433776855469,290.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584879225750683e-09,0.0009976067813113,-0.0136838741600513,0.0,0.0,0.0,-0.0075814803130924,60.0,-3.8873941898345934,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.355553629575296e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001132962788688,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276543328771368e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.851851064013316e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004673293442465,291.0946350097656,294.1499938964844,285.1632995605469,284.62994384765625,286.24383544921875,285.2288513183594,290.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8939151763916016,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1056213378906,0.0,0.0,9.355553629575296e-05,297.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0001132962788688,297.4549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,7.276543328771368e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10577392578125,0.0,0.0,9.851851064013316e-05,297.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,0.0004673293442465,291.0946350097656,294.1499938964844,285.1632995605469,284.62994384765625,286.24383544921875,285.2288513183594,290.8581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497369226503679e-09,0.0009968585800379,-0.013454619795084,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8939151763916016,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10504150390625,0.0,0.0,9.35199423111044e-05,297.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,0.0001132531760958,297.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,7.273774826899171e-05,297.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10516357421875,0.0,0.0,9.848103218246251e-05,297.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0004671515489462,291.0938720703125,294.1499938964844,285.15496826171875,284.626220703125,286.2342224121094,285.2215270996094,290.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994500387831e-09,0.0009964790660887,-0.0133383683860301,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.897181987762451,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,9.3484137323685e-05,297.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0001132098186644,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,7.270990317920223e-05,297.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.84433281701058e-05,297.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.10455322265625,0.0,0.0,0.0004669727059081,291.0931091308594,294.1499938964844,285.1466064453125,284.6224975585937,286.2246398925781,285.21417236328125,290.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.408358205727381e-09,0.0009960973402485,-0.0132214315235614,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.900456190109253,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.341218537883832e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.000113122681796,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.265393651323393e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836755634751172e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004666132736019,291.0915832519531,294.1499938964844,285.1297912597656,284.6150817871094,286.2054748535156,285.1993103027344,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.907035827636719,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,9.341218537883832e-05,297.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.000113122681796,297.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,7.265393651323393e-05,297.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,9.836755634751172e-05,297.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10333251953125,0.0,0.0,0.0004666132736019,291.0915832519531,294.1499938964844,285.1297912597656,284.6150817871094,286.2054748535156,285.1993103027344,290.8526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.31864863262399e-09,0.000995330279693,-0.0129864094778895,0.0,0.0,0.0,-0.0074494984000921,60.0,-3.907035827636719,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.334026981377974e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001130355885834,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.259799895109609e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.829182818066327e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004662540450226,291.09002685546875,294.1499938964844,285.1128234863281,284.60760498046875,286.1863708496094,285.1843566894531,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.9136745929718018,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019897460937,0.0,0.0,9.334026981377974e-05,297.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,0.0001130355885834,297.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,7.259799895109609e-05,297.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10211181640625,0.0,0.0,9.829182818066327e-05,297.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1020812988281,0.0,0.0,0.0004662540450226,291.09002685546875,294.1499938964844,285.1128234863281,284.60760498046875,286.1863708496094,285.1843566894531,290.849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.228991906136571e-09,0.0009945635683834,-0.0127515252679586,0.0,0.0,0.0,-0.0074050519615411,60.0,-3.9136745929718018,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.32689945329912e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001129492738982,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,7.254256343003362e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.821676940191536e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004658980178646,291.0884704589844,294.1499938964844,285.09576416015625,284.60015869140625,286.16729736328125,285.16925048828125,290.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.92039155960083,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.32689945329912e-05,297.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0001129492738982,297.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,7.254256343003362e-05,297.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.10089111328125,0.0,0.0,9.821676940191536e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0004658980178646,291.0884704589844,294.1499938964844,285.09576416015625,284.60015869140625,286.16729736328125,285.16925048828125,290.8471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140131431602413e-09,0.0009938037255778,-0.0125187244266271,0.0,0.0,0.0,-0.0073609999381005,60.0,-3.92039155960083,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.31989270611666e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001128644216805,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.248806650750339e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.814298391574994e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004655480151996,291.0869140625,294.1499938964844,285.07861328125,284.5926818847656,286.1483154296875,285.1540832519531,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.927204370498657,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.31989270611666e-05,297.4388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001128644216805,297.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,7.248806650750339e-05,297.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0996398925781,0.0,0.0,9.814298391574994e-05,297.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0004655480151996,291.0869140625,294.1499938964844,285.07861328125,284.5926818847656,286.1483154296875,285.1540832519531,290.8443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.052779972203325e-09,0.000993056804873,-0.0122898751869797,0.0,0.0,0.0,-0.0073176957666873,60.0,-3.927204370498657,-0.0,-6.72375506383105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.316453360952436e-05,297.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0001128227668232,297.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,7.246131281135604e-05,297.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989990234375,0.0,0.0,9.810676419874652e-05,297.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0989685058594,0.0,0.0,0.0004653762152884,291.08612060546875,294.1499938964844,285.07000732421875,284.5889587402344,286.1388244628906,285.1464233398437,290.84295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009899162189413e-09,0.0009926900966092,-0.012177531607449,0.0,0.0,0.0,-0.0072964378632605,60.0,-3.9306540489196777,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0982360839844,0.0,0.0,9.313062764704227e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0001127817085944,297.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.243494474096224e-05,297.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0983581542969,0.0,0.0,9.807106107473372e-05,297.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,0.0004652068309951,291.0853271484375,294.1499938964844,285.0613708496094,284.585205078125,286.1293334960937,285.1387939453125,290.8415832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967629863017464e-09,0.000992328627035,-0.0120667899027466,0.0,0.0,0.0,-0.0072754831053316,60.0,-3.934133052825928,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.306460560765116e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001127017603721,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,7.238359830807894e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.800154657568784e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000464877084596,291.083740234375,294.1499938964844,285.04400634765625,284.5777282714844,286.11041259765625,285.1234130859375,290.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.94118905067444,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,9.306460560765116e-05,297.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,0.0001127017603721,297.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,7.238359830807894e-05,297.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,9.800154657568784e-05,297.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.000464877084596,291.083740234375,294.1499938964844,285.04400634765625,284.5777282714844,286.11041259765625,285.1234130859375,290.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511570617556,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.94118905067444,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.300139936385676e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000112625217298,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.233443466247991e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.793498611543328e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0004645613371394,291.0821228027344,294.1499938964844,285.0265808105469,284.5702819824219,286.091552734375,285.1079406738281,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948394060134888,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956726074219,0.0,0.0,9.300139936385676e-05,297.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.000112625217298,297.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,7.233443466247991e-05,297.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,9.793498611543328e-05,297.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09576416015625,0.0,0.0,0.0004645613371394,291.0821228027344,294.1499938964844,285.0265808105469,284.5702819824219,286.091552734375,285.1079406738281,290.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806520959022009e-09,0.0009909509681165,-0.0116446977481246,0.0,0.0,0.0,-0.0071956142783164,60.0,-3.948394060134888,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.29414964048192e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001125526687246,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,7.228783942991868e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.787189628696068e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004642620915547,291.0805358886719,294.1499938964844,285.00909423828125,284.56280517578125,286.0726928710937,285.0924072265625,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9557626247406006,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943603515625,0.0,0.0,9.29414964048192e-05,297.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0001125526687246,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,7.228783942991868e-05,297.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945129394531,0.0,0.0,9.787189628696068e-05,297.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.0004642620915547,291.0805358886719,294.1499938964844,285.00909423828125,284.56280517578125,286.0726928710937,285.0924072265625,290.8332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.7318287066389075e-09,0.0009903121972456,-0.0114490082487463,0.0,0.0,0.0,-0.0071585858240723,60.0,-3.9557626247406006,-0.0,-6.686637732400413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.288536239182577e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001124846967286,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,7.224418368423358e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.781279368326068e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.000463981705252,291.0788879394531,294.1499938964844,284.9915466308594,284.5553283691406,286.05389404296875,285.0767822265625,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96331000328064,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,9.288536239182577e-05,297.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.0001124846967286,297.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,7.224418368423358e-05,297.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.781279368326068e-05,297.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931701660156,0.0,0.0,0.000463981705252,291.0788879394531,294.1499938964844,284.9915466308594,284.5553283691406,286.05389404296875,285.0767822265625,290.8305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.6618464644154756e-09,0.0009897138224914,-0.0112656569108366,0.0,0.0,0.0,-0.007123892661184,60.0,-3.96331000328064,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924072265625,0.0,0.0,9.285889245802537e-05,297.4264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0001124526315834,297.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,7.222359272418544e-05,297.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,9.778491221368311e-05,297.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0924987792969,0.0,0.0,0.0004638494574464,291.0780944824219,294.1499938964844,284.9827575683594,284.5516052246094,286.04449462890625,285.0689392089844,290.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894361719489,4.6288342048228515e-09,0.000989431515336,-0.0111791649833321,0.0,0.0,0.0,-0.0071075269952416,60.0,-3.967158317565918,-0.0,-6.67474822080294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.283348481403664e-05,297.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0001124218761106,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.220383849926293e-05,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.775815851753578e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,0.0004637225647456,291.0772705078125,294.1499938964844,284.97393798828125,284.5478820800781,286.0351257324219,285.06109619140625,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.597160874197925e-09,0.0009891606168821,-0.0110961813479661,0.0,0.0,0.0,-0.0070918248966336,60.0,-3.9710543155670166,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
