time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11918820,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.278631478082389e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001123647452914,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.21671458450146e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.770847827894612e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004634869110304,291.0756225585937,294.1499938964844,284.956298828125,284.5404357910156,286.0163879394531,285.0452880859375,290.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.979002714157105,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904235839844,0.0,0.0,9.278631478082389e-05,297.4230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0001123647452914,297.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,7.21671458450146e-05,297.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0905456542969,0.0,0.0,9.770847827894612e-05,297.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.0004634869110304,291.0756225585937,294.1499938964844,284.956298828125,284.5404357910156,286.0163879394531,285.0452880859375,290.824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538333708836717e-09,0.0009886575862765,-0.0109420549124479,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.979002714157105,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.27443034015596e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001123138645198,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.21344695193693e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.76642404566519e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004632770724128,291.073974609375,294.1499938964844,284.9385986328125,284.5329895019531,285.9976501464844,285.0294189453125,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.98717737197876,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,9.27443034015596e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001123138645198,297.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,7.21344695193693e-05,297.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,9.76642404566519e-05,297.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0004632770724128,291.073974609375,294.1499938964844,284.9385986328125,284.5329895019531,285.9976501464844,285.0294189453125,290.8221740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485942284304656e-09,0.0009882096201181,-0.0108047882094979,0.0,0.0,0.0,-0.0070366887375712,60.0,-3.98717737197876,-0.0,-6.658270734760664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.270790178561585e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001122697940445,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.210615876829252e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.762591071194038e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.000463095260784,291.0722961425781,294.1499938964844,284.9208984375,284.52557373046875,285.9789733886719,285.013427734375,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.995591163635254,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919120,297.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08770751953125,0.0,0.0,9.270790178561585e-05,297.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0001122697940445,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,7.210615876829252e-05,297.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0878295898437,0.0,0.0,9.762591071194038e-05,297.5753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.000463095260784,291.0722961425781,294.1499938964844,284.9208984375,284.52557373046875,285.9789733886719,285.013427734375,290.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440547929362992e-09,0.0009878213750198,-0.0106858555227518,0.0,0.0,0.0,-0.0070141851902008,60.0,-3.995591163635254,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.267758287023752e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001122330722864,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.208257738966495e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.759398380992934e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004629438044503,291.07061767578125,294.1499938964844,284.9031677246094,284.5181884765625,285.9602966308594,284.997314453125,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0042595863342285,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0863342285156,0.0,0.0,9.267758287023752e-05,297.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001122330722864,297.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.208257738966495e-05,297.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,9.759398380992934e-05,297.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0004629438044503,291.07061767578125,294.1499938964844,284.9031677246094,284.5181884765625,285.9602966308594,284.997314453125,290.81658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.0042595863342285,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0856628417969,0.0,0.0,9.266488632420078e-05,297.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.000112217690912,297.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,7.207269663922489e-05,297.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.758061059983449e-05,297.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08575439453125,0.0,0.0,0.0004628803580999,291.0697631835937,294.1499938964844,284.8943176269531,284.51446533203125,285.9509582519531,284.9892272949219,290.815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873667731881,4.386874863371304e-09,0.0009873623494058,-0.0105452295392751,0.0,0.0,0.0,-0.0069875768385827,60.0,-4.008697986602783,-0.0,-6.64685870788162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849609375,0.0,0.0,9.265380504075438e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0001122042740462,297.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,7.20640819054097e-05,297.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850830078125,0.0,0.0,9.756894723977894e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0004628250317182,291.0689392089844,294.1499938964844,284.88543701171875,284.51080322265625,285.941650390625,284.9810791015625,290.81378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373051698536301e-09,0.0009872441878542,-0.0105090122669935,0.0,0.0,0.0,-0.0069807237014174,60.0,-4.0132012367248535,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.263705578632651e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001121839959523,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,7.20510579412803e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.755131031852216e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004627413582056,291.0672302246094,294.1499938964844,284.8677062988281,284.50341796875,285.92303466796875,284.9647521972656,290.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.02242374420166,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,9.263705578632651e-05,297.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,0.0001121839959523,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,7.20510579412803e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.755131031852216e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0836486816406,0.0,0.0,0.0004627413582056,291.0672302246094,294.1499938964844,284.8677062988281,284.50341796875,285.92303466796875,284.9647521972656,290.8110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.352139093555252e-09,0.0009870653739199,-0.0104542206972837,0.0,0.0,0.0,-0.0069703562185168,60.0,-4.02242374420166,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.26278516999446e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001121728491852,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.204389839898795e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.754161146702244e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0004626953741535,291.0655212402344,294.1499938964844,284.8500061035156,284.4960632324219,285.9044189453125,284.9482421875,290.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.03195333480835,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0821838378906,0.0,0.0,9.26278516999446e-05,297.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,0.0001121728491852,297.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,7.204389839898795e-05,297.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.082275390625,0.0,0.0,9.754161146702244e-05,297.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0004626953741535,291.0655212402344,294.1499938964844,284.8500061035156,284.4960632324219,285.9044189453125,284.9482421875,290.8081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869711939245,4.340622972165421e-09,0.0009869667701423,-0.0104240477085113,0.0,0.0,0.0,-0.0069646472111344,60.0,-4.03195333480835,-0.0,-6.641533900619835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.26351494854316e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001121816821978,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,7.204957364592701e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.754929487826304e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004627318121492,291.0638122558594,294.1499938964844,284.83221435546875,284.48883056640625,285.8858337402344,284.9315490722656,290.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041984558105469,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08074951171875,0.0,0.0,9.26351494854316e-05,297.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0001121816821978,297.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,7.204957364592701e-05,297.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,9.754929487826304e-05,297.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0808410644531,0.0,0.0,0.0004627318121492,291.0638122558594,294.1499938964844,284.83221435546875,284.48883056640625,285.8858337402344,284.9315490722656,290.8053894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.349666848924016e-09,0.000987044069916,-0.0104477442800998,0.0,0.0,0.0,-0.0069691301323473,60.0,-4.041984558105469,-0.0,-6.642574845727722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.266668348573148e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001122198736993,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.207410089904442e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.758250234881416e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004628893511835,291.06207275390625,294.1499938964844,284.8142395019531,284.4817810058594,285.86724853515625,284.9145812988281,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.053009986877441,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079345703125,0.0,0.0,9.266668348573148e-05,297.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,0.0001122198736993,297.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,7.207410089904442e-05,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0794372558594,0.0,0.0,9.758250234881416e-05,297.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07940673828125,0.0,0.0,0.0004628893511835,291.06207275390625,294.1499938964844,284.8142395019531,284.4817810058594,285.86724853515625,284.9145812988281,290.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873840026557,4.388913232844516e-09,0.0009873795788735,-0.0105505706742405,0.0,0.0,0.0,-0.0069885859265923,60.0,-4.053009986877441,-0.0,-6.647093186984422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.07861328125,0.0,0.0,9.269118891097604e-05,297.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0001122495450545,297.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,7.209315663203597e-05,297.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787353515625,0.0,0.0,9.760831017047168e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0787048339844,0.0,0.0,0.0004630117327906,291.0611877441406,294.1499938964844,284.8052062988281,284.4783020019531,285.8579406738281,284.9059143066406,290.8011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876448893919,4.419419941115166e-09,0.0009876404656097,-0.0106304995715618,0.0,0.0,0.0,-0.0070037096738815,60.0,-4.058958053588867,-0.0,-6.650606820812754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.077880859375,0.0,0.0,9.27211731323041e-05,297.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0001122858593589,297.4096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,7.211648335214704e-05,297.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.0,0.0,9.763988782651722e-05,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.0004631615302059,291.0603332519531,294.1499938964844,284.7961120605469,284.4748840332031,285.8486633300781,284.8971862792969,290.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879642166197,4.456760738236198e-09,0.0009879596764221,-0.01072833314538,0.0,0.0,0.0,-0.0070222206413745,60.0,-4.0651726722717285,-0.0,-6.654908446535046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.279753430746496e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001123783295042,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.217586971819401e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.772029443411157e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0004635429650079,291.0585632324219,294.1499938964844,284.77783203125,284.46807861328125,285.830078125,284.8793029785156,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.078413963317871,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0764465332031,0.0,0.0,9.279753430746496e-05,297.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0001123783295042,297.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,7.217586971819401e-05,297.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765686035156,0.0,0.0,9.772029443411157e-05,297.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,0.0004635429650079,291.0585632324219,294.1499938964844,284.77783203125,284.46807861328125,285.830078125,284.8793029785156,290.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.5518531166521825e-09,0.0009887728374451,-0.0109774768352508,0.0,0.0,0.0,-0.0070693618617951,60.0,-4.078413963317871,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.289484296459705e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001124961709138,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.225155422929674e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.782276902114972e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004640290571842,291.0567932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.8114624023437,284.8608703613281,290.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.0927348136901855,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749816894531,0.0,0.0,9.289484296459705e-05,297.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0001124961709138,297.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,7.225155422929674e-05,297.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751037597656,0.0,0.0,9.782276902114972e-05,297.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0750732421875,0.0,0.0,0.0004640290571842,291.0567932128906,294.1499938964844,284.7593688964844,284.4613952636719,285.8114624023437,284.8608703613281,290.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.0927348136901855,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.29595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07421875,0.0,0.0,9.29534508031793e-05,297.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0001125671406043,297.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,7.22971381037496e-05,297.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,9.78844764176756e-05,297.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0004643217835109,291.0558776855469,294.1499938964844,284.7497253417969,284.4579162597656,285.8017883300781,284.85107421875,290.7926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904379257932,4.7460386731756915e-09,0.0009904332691803,-0.0114862378686666,0.0,0.0,0.0,-0.007165627554059,60.0,-4.100590705871582,-0.0,-6.688279086120019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,9.301226964453237e-05,297.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0001126383722294,297.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,7.234288932522759e-05,297.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,9.794642392080276e-05,297.5603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735778808594,0.0,0.0,0.0004646156157832,291.0550231933594,294.1499938964844,284.7407531738281,284.4547424316406,285.7928466796875,284.84185791015625,290.791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.819304511016753e-09,0.0009910597000271,-0.0116781899705529,0.0,0.0,0.0,-0.0072019486688077,60.0,-4.108080863952637,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.314901399193332e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001128039730247,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.244924199767411e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.809041512198746e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0004652986535802,291.05322265625,294.1499938964844,284.72198486328125,284.4481811523437,285.7742004394531,284.8222351074219,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244275942444,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.124441146850586,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.072021484375,0.0,0.0,9.314901399193332e-05,297.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001128039730247,297.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,7.244924199767411e-05,297.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,9.809041512198746e-05,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0004652986535802,291.05322265625,294.1499938964844,284.72198486328125,284.4481811523437,285.7742004394531,284.8222351074219,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9896291542950175e-09,0.0009925160557031,-0.0121244275942444,0.0,0.0,0.0,-0.0072863856330513,60.0,-4.124441146850586,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.28533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,9.322438563685864e-05,297.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.000112895242637,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,7.250786438817158e-05,297.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713806152344,0.0,0.0,9.81697885436006e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0004656751698348,291.05230712890625,294.1499938964844,284.7125244140625,284.44488525390625,285.7648620605469,284.8121643066406,290.7869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933239780366,5.083514498238628e-09,0.0009933188557624,-0.0123703964054584,0.0,0.0,0.0,-0.007332928944379,60.0,-4.132993221282959,-0.0,-6.727314882937209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705261230469,0.0,0.0,9.330428292742e-05,297.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0001129920055973,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,7.257000834215432e-05,297.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07061767578125,0.0,0.0,9.8253927717451e-05,297.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0705871582031,0.0,0.0,0.0004660742997657,291.0513916015625,294.1499938964844,284.7030334472656,284.44158935546875,285.7554931640625,284.8019714355469,290.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941752068698,5.183045104217854e-09,0.0009941699681803,-0.0126311527565121,0.0,0.0,0.0,-0.0073822704143822,60.0,-4.141785144805908,-0.0,-6.738849833709537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.347725426778196e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000113201480417,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.270454079844058e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.843607404036447e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004669383051805,291.0495910644531,294.1499938964844,284.6839599609375,284.4350280761719,285.7367858886719,284.7810974121094,290.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.1600728034973145,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690002441406,0.0,0.0,9.347725426778196e-05,297.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.000113201480417,297.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,7.270454079844058e-05,297.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,9.843607404036447e-05,297.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0004669383051805,291.0495910644531,294.1499938964844,284.6839599609375,284.4350280761719,285.7367858886719,284.7810974121094,290.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960178285837,5.398510083409746e-09,0.0009960123570635,-0.0131956320255994,0.0,0.0,0.0,-0.0074890851974487,60.0,-4.1600728034973145,-0.0,-6.763853122038199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.366701124235988e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001134312697104,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.285212632268667e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.86358936643228e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0004678861587308,291.0477294921875,294.1499938964844,284.6647033691406,284.42840576171875,285.718017578125,284.7596130371094,290.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.179276466369629,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,9.366701124235988e-05,297.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0001134312697104,297.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,7.285212632268667e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06756591796875,0.0,0.0,9.86358936643228e-05,297.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0675354003906,0.0,0.0,0.0004678861587308,291.0477294921875,294.1499938964844,284.6647033691406,284.42840576171875,285.718017578125,284.7596130371094,290.77984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980392642319,5.63488322669059e-09,0.0009980335598811,-0.0138148730620741,0.0,0.0,0.0,-0.0076062656007707,60.0,-4.179276466369629,-0.0,-6.7913369150574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.387251338921487e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001136801365646,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.301196455955505e-05,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.885230247164144e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004689127090387,291.0458984375,294.1499938964844,284.64532470703125,284.4217529296875,285.69921875,284.73760986328125,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.199354648590088,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06591796875,0.0,0.0,9.387251338921487e-05,297.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001136801365646,297.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,7.301196455955505e-05,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,9.885230247164144e-05,297.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0004689127090387,291.0458984375,294.1499938964844,284.64532470703125,284.4217529296875,285.69921875,284.73760986328125,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002285707741,5.890883780779177e-09,0.0010002226335927,-0.014485515654087,0.0,0.0,0.0,-0.0077331759966909,60.0,-4.199354648590088,-0.0,-6.821164788561873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.409256745129824e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001139466185122,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.318311691051349e-05,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.908402716973796e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0004700119316112,291.04400634765625,294.1499938964844,284.6257629394531,284.4149780273437,285.6803283691406,284.71514892578125,290.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.165011612324633e-09,0.0010025666560977,-0.0152036231011152,0.0,0.0,0.0,-0.007869073189795,60.0,-4.220263481140137,-0.0,-6.85317758097881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,9.409256745129824e-05,297.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0001139466185122,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,7.318311691051349e-05,297.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,9.908402716973796e-05,297.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.064453125,0.0,0.0,0.0004700119316112,291.04400634765625,294.1499938964844,284.6257629394531,284.4149780273437,285.6803283691406,284.71514892578125,290.77410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025728261098,6.165011612324633e-09,0.0010025666560977,-0.0152036231011152,0.0,0.0,0.0,-0.007869073189795,60.0,-4.220263481140137,-0.0,-6.85317758097881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0635681152344,0.0,0.0,9.4207665824797e-05,297.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0001140860113082,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,7.32726402929984e-05,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,9.920523007167505e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06365966796875,0.0,0.0,0.0004705868777818,291.0430908203125,294.1499938964844,284.6159362792969,284.4115600585937,285.6708679199219,284.7037353515625,290.7726745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037990286946,6.308398248222602e-09,0.0010037927422672,-0.0155792329460382,0.0,0.0,0.0,-0.0079401554539799,60.0,-4.231020927429199,-0.0,-6.869952073884633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,9.43258637562394e-05,297.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0001142291439464,297.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,7.336457201745361e-05,297.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,9.932969987858088e-05,297.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004711772780865,291.0421447753906,294.1499938964844,284.6060791015625,284.4081115722656,285.6614074707031,284.6922607421875,290.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050582932308,6.455641798908118e-09,0.0010050517739728,-0.0159649364650249,0.0,0.0,0.0,-0.0080131506547331,60.0,-4.24196195602417,-0.0,-6.887199077709738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.457077248953284e-05,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001145257265307,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.355505658779293e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.95875961962156e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004724006284959,291.0402526855469,294.1499938964844,284.5862121582031,284.4010925292969,285.6424255371094,284.6690673828125,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.76073419469958e-09,0.0010076606413349,-0.0167641043663024,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.264358997344971,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
