time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921280,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.457077248953284e-05,297.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001145257265307,297.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,7.355505658779293e-05,297.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.95875961962156e-05,297.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004724006284959,291.0402526855469,294.1499938964844,284.5862121582031,284.4010925292969,285.6424255371094,284.6690673828125,290.7683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076673934236,6.76073419469958e-09,0.0010076606413349,-0.0167641043663024,0.0,0.0,0.0,-0.0081643983721733,60.0,-4.264358997344971,-0.0,-6.923004036707425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.482548921369016e-05,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001148341907537,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,7.375316636171192e-05,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.985582437366249e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004736729897558,291.038330078125,294.1499938964844,284.56622314453125,284.3939208984375,285.62335205078125,284.6455993652344,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.001010374049656,-0.0175952613353729,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.287408351898193,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596008300781,0.0,0.0,9.482548921369016e-05,297.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0001148341907537,297.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,7.375316636171192e-05,297.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.985582437366249e-05,297.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596618652344,0.0,0.0,0.0004736729897558,291.038330078125,294.1499938964844,284.56622314453125,284.3939208984375,285.62335205078125,284.6455993652344,290.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078051034170585e-09,0.001010374049656,-0.0175952613353729,0.0,0.0,0.0,-0.0083217052742838,60.0,-4.287408351898193,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586242675781,0.0,0.0,9.49821769609116e-05,297.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001150239404523,297.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,7.387503865174949e-05,297.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0587158203125,0.0,0.0,0.0001000208285404,297.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0004744557081721,291.03717041015625,294.1499938964844,284.5541687011719,284.3895263671875,285.61187744140625,284.6314697265625,290.7637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.273251778627809e-09,0.0010120430961251,-0.0181065369397401,0.0,0.0,0.0,-0.0084184752777218,60.0,-4.301519393920898,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0579528808594,0.0,0.0,9.508792572887614e-05,297.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001151520045823,297.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,7.395728607662022e-05,297.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0001001321870717,297.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580444335937,0.0,0.0,0.0004749839426949,291.0364074707031,294.1499938964844,284.5461120605469,284.3865661621094,285.6042175292969,284.6220092773437,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131769813597,7.404992174997461e-09,0.0010131696471944,-0.0184515863656997,0.0,0.0,0.0,-0.0084837842732667,60.0,-4.311018466949463,-0.0,-6.9989177120533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921580,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.535567369312048e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001154762503574,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.416553125949576e-05,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001004141377052,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004763214092236,291.0344543457031,294.1499938964844,284.5258178710937,284.3789978027344,285.58502197265625,284.5982971191406,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251986056566,0.0,0.0,0.0,-0.0086491424590349,60.0,-4.33508825302124,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.2110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05633544921875,0.0,0.0,9.535567369312048e-05,297.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0001154762503574,297.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,7.416553125949576e-05,297.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0001004141377052,297.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,0.0004763214092236,291.0344543457031,294.1499938964844,284.5258178710937,284.3789978027344,285.58502197265625,284.5982971191406,290.7596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160296224057,7.738547580515842e-09,0.0010160218225792,-0.0193251986056566,0.0,0.0,0.0,-0.0086491424590349,60.0,-4.33508825302124,-0.0,-7.038383387225623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.54907518462278e-05,297.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0001156398284365,297.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,7.427059608744457e-05,297.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001005563826765,297.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0004769961524289,291.0334777832031,294.1499938964844,284.515625,284.3751220703125,285.57537841796875,284.5864562988281,290.7581481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906828081161166e-09,0.0010174608323723,-0.0197659227997064,0.0,0.0,0.0,-0.0087325656786561,60.0,-4.347267150878906,-0.0,-7.058336137788501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546875,0.0,0.0,9.562604827806354e-05,297.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.000115803675726,297.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,7.43758209864609e-05,297.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0001006988532026,297.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05474853515625,0.0,0.0,0.0004776719724759,291.032470703125,294.1499938964844,284.5054016113281,284.3711853027344,285.56573486328125,284.5745849609375,290.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189100867137,8.0753750353324e-09,0.0010189020540565,-0.0202073324471712,0.0,0.0,0.0,-0.0088161220774054,60.0,-4.359510898590088,-0.0,-7.07834928448392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.589597902959213e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001161305626737,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.458577601937577e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001009831103147,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000479020352941,291.030517578125,294.1499938964844,284.4848327636719,284.3631286621094,285.54638671875,284.5508728027344,290.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.4116589249561e-09,0.0010217775125056,-0.0210879985243082,0.0,0.0,0.0,-0.0089828316122293,60.0,-4.384130954742432,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530090332031,0.0,0.0,9.589597902959213e-05,297.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.0001161305626737,297.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,7.458577601937577e-05,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531005859375,0.0,0.0,0.0001009831103147,297.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,0.000479020352941,291.030517578125,294.1499938964844,284.4848327636719,284.3631286621094,285.54638671875,284.5508728027344,290.7537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217860108241,8.4116589249561e-09,0.0010217775125056,-0.0210879985243082,0.0,0.0,0.0,-0.0089828316122293,60.0,-4.384130954742432,-0.0,-7.118362788105514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.616192983230576e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0001164526256616,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,7.479261694243178e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0001012631619232,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0004803487972822,291.02850341796875,294.1499938964844,284.4641418457031,284.3547668457031,285.5269470214844,284.5272521972656,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.742970791786321e-09,0.0010246105957776,-0.021955594420433,0.0,0.0,0.0,-0.0091470768675208,60.0,-4.408817291259766,-0.0,-7.157894543752263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,9.616192983230576e-05,297.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0001164526256616,297.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,7.479261694243178e-05,297.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0001012631619232,297.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513916015625,0.0,0.0,0.0004803487972822,291.02850341796875,294.1499938964844,284.4641418457031,284.3547668457031,285.5269470214844,284.5272521972656,290.75079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246193269267,8.742970791786321e-09,0.0010246105957776,-0.021955594420433,0.0,0.0,0.0,-0.0091470768675208,60.0,-4.408817291259766,-0.0,-7.157894543752263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.641991346143186e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001167650480056,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.499327330151573e-05,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001015348316286,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0004816374857909,291.0264892578125,294.1499938964844,284.4433288574219,284.3460693359375,285.5074462890625,284.5036926269531,290.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273678926751,9.064367922917428e-09,0.0010273588122799,-0.0227971822023391,0.0,0.0,0.0,-0.009306407533586,60.0,-4.433406352996826,-0.0,-7.196348406068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04962158203125,0.0,0.0,9.641991346143186e-05,297.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001167650480056,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,7.499327330151573e-05,297.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0001015348316286,297.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,0.0004816374857909,291.0264892578125,294.1499938964844,284.4433288574219,284.3460693359375,285.5074462890625,284.5036926269531,290.7478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273678926751,9.064367922917428e-09,0.0010273588122799,-0.0227971822023391,0.0,0.0,0.0,-0.009306407533586,60.0,-4.433406352996826,-0.0,-7.196348406068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.666669939178972e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001170639006886,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.51852203393355e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001017947070067,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004828702076338,291.02447509765625,294.1499938964844,284.42236328125,284.3370666503906,285.48785400390625,284.48028564453125,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299971327185,9.371809106539786e-09,0.0010299877030774,-0.0236021801829338,0.0,0.0,0.0,-0.0094588194042444,60.0,-4.457691669464111,-0.0,-7.233228416225759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0478820800781,0.0,0.0,9.666669939178972e-05,297.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001170639006886,297.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,7.51852203393355e-05,297.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479736328125,0.0,0.0,0.0001017947070067,297.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0479431152344,0.0,0.0,0.0004828702076338,291.02447509765625,294.1499938964844,284.42236328125,284.3370666503906,285.48785400390625,284.48028564453125,290.744873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299971327185,9.371809106539786e-09,0.0010299877030774,-0.0236021801829338,0.0,0.0,0.0,-0.0094588194042444,60.0,-4.457691669464111,-0.0,-7.233228416225759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,9.678426431491972e-05,297.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0001172062766272,297.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,7.527665729867294e-05,297.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0001019185074255,297.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0004834574938286,291.0234375,294.1499938964844,284.41180419921875,284.3324279785156,285.47802734375,284.4686279296875,290.7433776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031249645166,9.518270616126756e-09,0.0010312400991097,-0.0239856578409671,0.0,0.0,0.0,-0.0095314271748065,60.0,-4.469660758972168,-0.0,-7.250830691418741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.689718717709184e-05,297.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001173430282506,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,7.536448538303375e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001020374184008,297.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0004840215551666,291.0224304199219,294.1499938964844,284.4012451171875,284.32769775390625,285.4681701660156,284.4570007324219,290.74188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324526811018,9.6589465314878e-09,0.0010324430186301,-0.0243539754301309,0.0,0.0,0.0,-0.0096011655405163,60.0,-4.481484413146973,-0.0,-7.267757951012754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.710491576697676e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001175945872091,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.552605529781431e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001022561700665,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004850591940339,291.0203552246094,294.1499938964844,284.3800354003906,284.3179626464844,285.44842529296875,284.4338684082031,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346658527851,9.917728860386887e-09,0.0010346559574827,-0.0250314939767122,0.0,0.0,0.0,-0.0097294561564922,60.0,-4.504563808441162,-0.0,-7.29894793494168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444030761719,0.0,0.0,9.710491576697676e-05,297.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0001175945872091,297.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,7.552605529781431e-05,297.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0001022561700665,297.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0444641113281,0.0,0.0,0.0004850591940339,291.0203552246094,294.1499938964844,284.3800354003906,284.3179626464844,285.44842529296875,284.4338684082031,290.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346658527851,9.917728860386887e-09,0.0010346559574827,-0.0250314939767122,0.0,0.0,0.0,-0.0097294561564922,60.0,-4.504563808441162,-0.0,-7.29894793494168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.72889829427004e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001178175007225,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.566921703983098e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0001024500015773,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0004859786713495,291.0182800292969,294.1499938964844,284.3586730957031,284.30780029296875,285.4286193847656,284.410888671875,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366268688812,1.0147035212071389e-08,0.0010366167407482,-0.0256318151950836,0.0,0.0,0.0,-0.0098431333899497,60.0,-4.526698589324951,-0.0,-7.32664133806793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426330566406,0.0,0.0,9.72889829427004e-05,297.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001178175007225,297.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,7.566921703983098e-05,297.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.042724609375,0.0,0.0,0.0001024500015773,297.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0004859786713495,291.0182800292969,294.1499938964844,284.3586730957031,284.30780029296875,285.4286193847656,284.410888671875,290.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366268688812,1.0147035212071389e-08,0.0010366167407482,-0.0256318151950836,0.0,0.0,0.0,-0.0098431333899497,60.0,-4.526698589324951,-0.0,-7.32664133806793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414428710937,0.0,0.0,9.739658707985654e-05,297.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001179478058475,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,7.575291238026693e-05,297.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0001025633173412,297.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0004865161608904,291.0168762207031,294.1499938964844,284.34405517578125,284.3006286621094,285.4151306152344,284.39532470703125,290.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377732105553,1.028107643463727e-08,0.0010377629660069,-0.0259827207773923,0.0,0.0,0.0,-0.0099095832556486,60.0,-4.541114330291748,-0.0,-7.342853791669769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.744110866449772e-05,297.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0001180017206934,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,7.578753866255283e-05,297.2433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,0.0001026101963361,297.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409240722656,0.0,0.0,0.0004867385723628,291.0162048339844,294.1499938964844,284.3371887207031,284.29718017578125,285.40875244140625,284.3880310058594,290.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382476029917,1.0336538736055443e-08,0.0010382372420281,-0.0261279121041297,0.0,0.0,0.0,-0.0099370786920189,60.0,-4.547659397125244,-0.0,-7.349566999437229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.75572766037658e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001181424013338,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.587789150420576e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001027325342874,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004873188736382,291.0140991210937,294.1499938964844,284.3155822753906,284.2861328125,285.3888244628906,284.3653259277344,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394852142781,1.0481243428728249e-08,0.0010394747368991,-0.0265067163854837,0.0,0.0,0.0,-0.0100088156759738,60.0,-4.567199230194092,-0.0,-7.367097509813902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,9.75572766037658e-05,297.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0001181424013338,297.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,7.587789150420576e-05,297.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001027325342874,297.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03912353515625,0.0,0.0,0.0004873188736382,291.0140991210937,294.1499938964844,284.3155822753906,284.2861328125,285.3888244628906,284.3653259277344,290.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394852142781,1.0481243428728249e-08,0.0010394747368991,-0.0265067163854837,0.0,0.0,0.0,-0.0100088156759738,60.0,-4.567199230194092,-0.0,-7.367097509813902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,9.760051034390926e-05,297.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001181947518489,297.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,7.59115137043409e-05,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0001027780526783,297.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382385253906,0.0,0.0,0.0004875347949564,291.0130615234375,294.1499938964844,284.3047180175781,284.2804260253906,285.3788452148437,284.3540344238281,290.7283020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399457532912,1.0535085692708891e-08,0.0010399351594969,-0.0266476608812809,0.0,0.0,0.0,-0.0100355073809623,60.0,-4.576382637023926,-0.0,-7.37362526592733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,9.763202251633628e-05,297.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0001182329142466,297.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,7.593602640554309e-05,297.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037353515625,0.0,0.0,0.000102811238321,297.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0373229980469,0.0,0.0,0.0004876922175753,291.0119934082031,294.1499938964844,284.2938232421875,284.27459716796875,285.3688659667969,284.3428039550781,290.7267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040281378664,1.0574329856183342e-08,0.0010402707848697,-0.0267503913491964,0.0,0.0,0.0,-0.010054962709546,60.0,-4.585061073303223,-0.0,-7.378385191714187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.766007133293896e-05,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001182668784167,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.595783972647041e-05,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001028407714329,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004878323234152,291.0098876953125,294.1499938964844,284.27197265625,284.2625732421875,285.3488464355469,284.3204040527344,290.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405801003798,1.0609240597148073e-08,0.0010405695065855,-0.026841776445508,0.0,0.0,0.0,-0.0100722704082727,60.0,-4.600961208343506,-0.0,-7.382620736962053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354309082031,0.0,0.0,9.766007133293896e-05,297.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001182668784167,297.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,7.595783972647041e-05,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355224609375,0.0,0.0,0.0001028407714329,297.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0354919433594,0.0,0.0,0.0004878323234152,291.0098876953125,294.1499938964844,284.27197265625,284.2625732421875,285.3488464355469,284.3204040527344,290.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405801003798,1.0609240597148073e-08,0.0010405695065855,-0.026841776445508,0.0,0.0,0.0,-0.0100722704082727,60.0,-4.600961208343506,-0.0,-7.382620736962053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.763858543010429e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001182408595923,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.594112685183063e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001028181504807,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004877249884884,291.0077514648437,294.1499938964844,284.25,284.25,285.32879638671875,284.298095703125,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582434484263104e-08,0.0010403404012322,-0.0267716068774461,0.0,0.0,0.0,-0.0100589822977781,60.0,-4.614824771881104,-0.0,-7.37936858286048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0336303710937,0.0,0.0,9.763858543010429e-05,297.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001182408595923,297.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,7.594112685183063e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0001028181504807,297.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03369140625,0.0,0.0,0.0004877249884884,291.0077514648437,294.1499938964844,284.25,284.25,285.32879638671875,284.298095703125,290.7206420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403509950265,1.0582434484263104e-08,0.0010403404012322,-0.0267716068774461,0.0,0.0,0.0,-0.0100589822977781,60.0,-4.614824771881104,-0.0,-7.37936858286048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.75816510617733e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001181719198939,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.589685264974833e-05,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.00010275819659,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.000487440614961,291.005615234375,294.1499938964844,284.223876953125,284.223876953125,285.3086853027344,284.275390625,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511465475815385e-08,0.0010397336445748,-0.0265858303755521,0.0,0.0,0.0,-0.0100238006561994,60.0,-4.627734661102295,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,9.75816510617733e-05,297.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.0001181719198939,297.296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.589685264974833e-05,297.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.00010275819659,297.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,0.000487440614961,291.005615234375,294.1499938964844,284.223876953125,284.223876953125,285.3086853027344,284.275390625,290.7175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511465475815385e-08,0.0010397336445748,-0.0265858303755521,0.0,0.0,0.0,-0.0100238006561994,60.0,-4.627734661102295,-0.0,-7.370761068159484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.750857861945406e-05,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001180834296974,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,7.584001286886632e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001026812460622,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0004870755947194,291.0034484863281,294.1499938964844,284.18994140625,284.18994140625,285.2883605957031,284.2495422363281,290.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420384555231976e-08,0.0010389549424871,-0.0263474024832248,0.0,0.0,0.0,-0.0099786482751369,60.0,-4.644109725952148,-0.0,-7.359722076216715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,9.750857861945406e-05,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001180834296974,297.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,7.584001286886632e-05,297.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0001026812460622,297.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299987792969,0.0,0.0,0.0004870755947194,291.0034484863281,294.1499938964844,284.18994140625,284.18994140625,285.2883605957031,284.2495422363281,290.7144470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389653034508,1.0420384555231976e-08,0.0010389549424871,-0.0263474024832248,0.0,0.0,0.0,-0.0099786482751369,60.0,-4.644109725952148,-0.0,-7.359722076216715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,9.74672002485022e-05,297.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0001180333129013,297.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,7.580783130833879e-05,297.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0290832519531,0.0,0.0,0.0001026376703521,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.029052734375,0.0,0.0,0.0004868688993155,291.0023803710937,294.1499938964844,284.1702575683594,284.1702575683594,285.2781066894531,284.23516845703125,290.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385243222117,1.0368808034399992e-08,0.001038513961248,-0.0262123849242925,0.0,0.0,0.0,-0.0099530797451734,60.0,-4.6537394523620605,-0.0,-7.353474273941174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.028076171875,0.0,0.0,9.742219117470086e-05,297.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001179788159788,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,7.577282667625695e-05,297.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001025902820401,297.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0004866440722253,291.0013122558594,294.1499938964844,284.1488647460937,284.1488647460937,285.2677307128906,284.2195129394531,290.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380445746704,1.0312715126303829e-08,0.0010380343301221,-0.026065545156598,0.0,0.0,0.0,-0.009925271384418,60.0,-4.664552688598633,-0.0,-7.346682906472779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.732344915391876e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001178592283395,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.569602166768163e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001024862940539,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0004861508205067,290.9991455078125,294.1499938964844,284.1011962890625,284.1011962890625,285.2467041015625,284.1848449707031,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369921801611,1.0189647348113341e-08,0.0010369819356128,-0.0257433671504259,0.0,0.0,0.0,-0.0098642613738775,60.0,-4.688942909240723,-0.0,-7.331793483444926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,9.732344915391876e-05,297.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001178592283395,297.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,7.569602166768163e-05,297.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001024862940539,297.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0004861508205067,290.9991455078125,294.1499938964844,284.1011962890625,284.1011962890625,285.2467041015625,284.1848449707031,290.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369921801611,1.0189647348113341e-08,0.0010369819356128,-0.0257433671504259,0.0,0.0,0.0,-0.0098642613738775,60.0,-4.688942909240723,-0.0,-7.331793483444926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
