time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11923740,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.721453534439206e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001177273370558,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.561131496913731e-05,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.000102371603134,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.000485606782604,290.9969787597656,294.1499938964844,284.04754638671875,284.04754638671875,285.22515869140625,284.1448059082031,290.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358314029872,1.0053915922014768e-08,0.0010358213912695,-0.0253880321979522,0.0,0.0,0.0,-0.0097969742491841,60.0,-4.717362403869629,-0.0,-7.315389183304434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243530273437,0.0,0.0,9.721453534439206e-05,297.2802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001177273370558,297.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,7.561131496913731e-05,297.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0244140625,0.0,0.0,0.000102371603134,297.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.000485606782604,290.9969787597656,294.1499938964844,284.04754638671875,284.04754638671875,285.22515869140625,284.1448059082031,290.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358314029872,1.0053915922014768e-08,0.0010358213912695,-0.0253880321979522,0.0,0.0,0.0,-0.0097969742491841,60.0,-4.717362403869629,-0.0,-7.315389183304434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229187011719,0.0,0.0,9.71252957242541e-05,297.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001176192672573,297.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,7.5541902333498e-05,297.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0001022776341415,297.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,0.0004851610283367,290.99530029296875,294.1499938964844,284.003173828125,284.003173828125,285.20831298828125,284.1105041503906,290.7026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348804062232,9.942701773013596e-09,0.0010348705109208,-0.0250968728214502,0.0,0.0,0.0,-0.0097418408840894,60.0,-4.741489887237549,-0.0,-7.301961346684038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,9.709624282550068e-05,297.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001175840880023,297.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,7.551931048510596e-05,297.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0001022470387397,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02252197265625,0.0,0.0,0.0004850158875342,290.9947814941406,294.1499938964844,283.98858642578125,283.98858642578125,285.20294189453125,284.0992126464844,290.7019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345707414671,9.90649517973452e-09,0.0010345608461648,-0.025002084672451,0.0,0.0,0.0,-0.0097238924354314,60.0,-4.749406814575195,-0.0,-7.297592929944585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.697015048004688e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001174313874798,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.542123785242438e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001021142525132,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004843860224355,290.9926147460937,294.1499938964844,283.92486572265625,283.92486572265625,285.1800231933594,284.0486755371094,290.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332269594073,9.749355989185917e-09,0.0010332172969356,-0.0245906803756952,0.0,0.0,0.0,-0.0096459910273551,60.0,-4.784451007843018,-0.0,-7.278647018438279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924040,297.1048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.02056884765625,0.0,0.0,9.697015048004688e-05,297.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001174313874798,297.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,7.542123785242438e-05,297.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0001021142525132,297.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206298828125,0.0,0.0,0.0004843860224355,290.9926147460937,294.1499938964844,283.92486572265625,283.92486572265625,285.1800231933594,284.0486755371094,290.6987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332269594073,9.749355989185917e-09,0.0010332172969356,-0.0245906803756952,0.0,0.0,0.0,-0.0096459910273551,60.0,-4.784451007843018,-0.0,-7.278647018438279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196228027344,0.0,0.0,9.690462320577352e-05,297.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001173520286101,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,7.537026976933703e-05,297.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0001020452473312,297.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196838378906,0.0,0.0,0.0004840586916543,290.99151611328125,294.1499938964844,283.89141845703125,283.89141845703125,285.16827392578125,284.02166748046875,290.6971740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032528700307,9.667694200743426e-09,0.0010325190378353,-0.0243768785148859,0.0,0.0,0.0,-0.0096055082976818,60.0,-4.803006172180176,-0.0,-7.268810975347152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,9.683763346401976e-05,297.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001172709089587,297.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,7.531816663686186e-05,297.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001019747141981,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0004837240849155,290.99041748046875,294.1499938964844,283.85699462890625,283.85699462890625,285.15631103515625,283.9935913085937,290.6955871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318148415535,9.58421786378949e-09,0.0010318051790818,-0.0241583213210105,0.0,0.0,0.0,-0.0095641259104013,60.0,-4.822171688079834,-0.0,-7.258763190520767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.669993596617132e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001171041512861,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.521106454078108e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001018297043628,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004830362449865,290.9882202148437,294.1499938964844,283.7856140136719,283.7856140136719,285.1318054199219,283.9346008300781,290.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303473100066,9.412615575854488e-09,0.0010303378803655,-0.0237090233713388,0.0,0.0,0.0,-0.0094790551811456,60.0,-4.862112522125244,-0.0,-7.238130450559765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167541503906,0.0,0.0,9.669993596617132e-05,297.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0001171041512861,297.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,7.521106454078108e-05,297.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.016845703125,0.0,0.0,0.0001018297043628,297.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168151855469,0.0,0.0,0.0004830362449865,290.9882202148437,294.1499938964844,283.7856140136719,283.7856140136719,285.1318054199219,283.9346008300781,290.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303473100066,9.412615575854488e-09,0.0010303378803655,-0.0237090233713388,0.0,0.0,0.0,-0.0094790551811456,60.0,-4.862112522125244,-0.0,-7.238130450559765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.655806206865236e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.000116932344099,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,7.510072464356199e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001016802998492,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0004823275667149,290.9859924316406,294.1499938964844,283.7113037109375,283.7113037109375,285.1064147949219,283.8718566894531,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288353078067,9.235819220521081e-09,0.0010288261109963,-0.0232461113482713,0.0,0.0,0.0,-0.0093914093449711,60.0,-4.904063701629639,-0.0,-7.216903696871668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,9.655806206865236e-05,297.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.000116932344099,297.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,7.510072464356199e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0149230957031,0.0,0.0,0.0001016802998492,297.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.014892578125,0.0,0.0,0.0004823275667149,290.9859924316406,294.1499938964844,283.7113037109375,283.7113037109375,285.1064147949219,283.8718566894531,290.6891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288353078067,9.235819220521081e-09,0.0010288261109963,-0.0232461113482713,0.0,0.0,0.0,-0.0093914093449711,60.0,-4.904063701629639,-0.0,-7.216903696871668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.641339420340957e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001167571463156,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.498820195905864e-05,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001015279631246,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004816049186047,290.9837951660156,294.1499938964844,283.6347045898437,283.6347045898437,285.0802307128906,283.8062438964844,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055540317604029e-09,0.0010272845393046,-0.0227740667760372,0.0,0.0,0.0,-0.0093020377680659,60.0,-4.94743537902832,-0.0,-7.195290407935317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.012939453125,0.0,0.0,9.641339420340957e-05,297.2638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001167571463156,297.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,7.498820195905864e-05,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01300048828125,0.0,0.0,0.0001015279631246,297.4692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0004816049186047,290.9837951660156,294.1499938964844,283.6347045898437,283.6347045898437,285.0802307128906,283.8062438964844,290.6859436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272936196997,9.055540317604029e-09,0.0010272845393046,-0.0227740667760372,0.0,0.0,0.0,-0.0093020377680659,60.0,-4.94743537902832,-0.0,-7.195290407935317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.62667108979076e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001165795183624,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.487411494366825e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001013735018204,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0004808722005691,290.9815673828125,294.1499938964844,283.556396484375,283.556396484375,285.0530090332031,283.7378845214844,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.87275675154342e-09,0.0010257216636091,-0.0222954470664262,0.0,0.0,0.0,-0.0092114238068461,60.0,-4.992048263549805,-0.0,-7.173410665473058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,9.62667108979076e-05,297.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001165795183624,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,7.487411494366825e-05,297.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001013735018204,297.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0004808722005691,290.9815673828125,294.1499938964844,283.556396484375,283.556396484375,285.0530090332031,283.7378845214844,290.6827087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.87275675154342e-09,0.0010257216636091,-0.0222954470664262,0.0,0.0,0.0,-0.0092114238068461,60.0,-4.992048263549805,-0.0,-7.173410665473058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,9.619302727514878e-05,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001164902860182,297.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,7.481680950149894e-05,297.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101013183594,0.0,0.0,0.0001012959037325,297.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0004805041244253,290.98046875,294.1499938964844,283.51678466796875,283.51678466796875,285.0390930175781,283.70294189453125,290.6810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.014632701873779,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090637207031,0.0,0.0,9.611919085728005e-05,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001164008717751,297.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,7.475938036805019e-05,297.1908569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0001012181528494,297.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091247558594,0.0,0.0,0.0004801353206858,290.9793701171875,294.1499938964844,283.4769897460937,283.4769897460937,285.02496337890625,283.6676025390625,290.679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.037352085113525,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.597166354069486e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001162222106358,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.46446312405169e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001010627966024,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004793983534909,290.9771423339844,294.1499938964844,283.3971252441406,283.3971252441406,284.99609375,283.5959167480469,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.083034515380859,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071105957031,0.0,0.0,9.597166354069486e-05,297.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0001162222106358,297.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,7.46446312405169e-05,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072021484375,0.0,0.0,0.0001010627966024,297.4643249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0071716308594,0.0,0.0,0.0004793983534909,290.9771423339844,294.1499938964844,283.3971252441406,283.3971252441406,284.99609375,283.5959167480469,290.6761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.083034515380859,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.582503116689622e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001160446408903,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.453058788087219e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.00010090838623,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0004786659264937,290.9748840332031,294.1499938964844,283.3173522949219,283.3173522949219,284.96630859375,283.5232238769531,290.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128730773925781,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00518798828125,0.0,0.0,9.582503116689622e-05,297.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0001160446408903,297.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,7.453058788087219e-05,297.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052490234375,0.0,0.0,0.00010090838623,297.4626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.0004786659264937,290.9748840332031,294.1499938964844,283.3173522949219,283.3173522949219,284.96630859375,283.5232238769531,290.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210152249783,-0.0208541490137577,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.128730773925781,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035400390625,0.0,0.0,9.57031807047315e-05,297.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001158970771939,297.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,7.443581853294745e-05,297.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00360107421875,0.0,0.0,0.0001007800747174,297.461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0004780572489835,290.9730224609375,294.1499938964844,283.2509155273437,283.2509155273437,284.9406433105469,283.4617614746094,290.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.16682243347168,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,9.568010864313692e-05,297.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001158691375167,297.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,7.441786874551326e-05,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032958984375,0.0,0.0,0.000100755773019,297.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0004779419978149,290.97265625,294.1499938964844,283.23834228515625,283.23834228515625,284.9356994628906,283.4500427246094,290.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141768148561823e-09,0.0010194709757342,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.174041748046875,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.55376381170936e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001156966027338,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,7.430705591104925e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001006057500489,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0004772303218487,290.9704284667969,294.1499938964844,283.1606750488281,283.1606750488281,284.9042663574219,283.3768920898437,290.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218584060668945,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,9.55376381170936e-05,297.2461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001156966027338,297.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,7.430705591104925e-05,297.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001006057500489,297.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0004772303218487,290.9704284667969,294.1499938964844,283.1606750488281,283.1606750488281,284.9042663574219,283.3768920898437,290.66619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964236381496903e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.218584060668945,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0002746582031,0.0,0.0,9.546768706059083e-05,297.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001156118887593,297.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,7.425264630001038e-05,297.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0001005320809781,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0004768808721564,290.96929931640625,294.1499938964844,283.1225280761719,283.1225280761719,284.8882141113281,283.3405456542969,290.66455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172154288738,7.877063445960175e-09,0.001017207512632,-0.0196879673749208,0.0,0.0,0.0,-0.0087178163230419,60.0,-5.240375995635986,-0.0,-7.054804740391776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,9.539830352878198e-05,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0001155278660007,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,7.41986877983436e-05,297.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993591308594,0.0,0.0,0.0001004590230877,297.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99932861328125,0.0,0.0,0.0004765343037433,290.9681701660156,294.1499938964844,283.0849304199219,283.0849304199219,284.8720092773437,283.3043518066406,290.662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164759587496,7.790606382229726e-09,0.0010164682753384,-0.0194615386426448,0.0,0.0,0.0,-0.0086749559268355,60.0,-5.26192569732666,-0.0,-7.044553029800228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.526294161332773e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001153639459516,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.409340469166636e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001003164798021,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0004758581635542,290.9659118652344,294.1499938964844,283.01177978515625,283.01177978515625,284.83905029296875,283.23291015625,290.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303684711456299,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,9.526294161332773e-05,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0001153639459516,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.409340469166636e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99737548828125,0.0,0.0,0.0001003164798021,297.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,0.0004758581635542,290.9659118652344,294.1499938964844,283.01177978515625,283.01177978515625,284.83905029296875,283.23291015625,290.65948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150335729122,7.621934194901314e-09,0.0010150258895009,-0.0190197806805372,0.0,0.0,0.0,-0.0085913380607962,60.0,-5.303684711456299,-0.0,-7.02457327861339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.513144323136656e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001152046970673,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.399112655548379e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001001780037768,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004752012901008,290.9636535644531,294.1499938964844,282.9417724609375,282.9417724609375,284.8055419921875,283.1627502441406,290.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343861103057861,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953308105469,0.0,0.0,9.513144323136656e-05,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001152046970673,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,7.399112655548379e-05,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0001001780037768,297.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0004752012901008,290.9636535644531,294.1499938964844,282.9417724609375,282.9417724609375,284.8055419921875,283.1627502441406,290.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013632165268,7.458063500109802e-09,0.0010136247146874,-0.0185905881226062,0.0,0.0,0.0,-0.0085101006552577,60.0,-5.343861103057861,-0.0,-7.005189672781853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.500482701696455e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001150513708125,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.389265374513343e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001000446718535,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004745688347611,290.9613952636719,294.1499938964844,282.87554931640625,282.87554931640625,284.7714233398437,283.0947265625,290.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.381497859954834,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99334716796875,0.0,0.0,9.500482701696455e-05,297.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0001150513708125,297.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,7.389265374513343e-05,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0001000446718535,297.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9933776855469,0.0,0.0,0.0004745688347611,290.9613952636719,294.1499938964844,282.87554931640625,282.87554931640625,284.7714233398437,283.0947265625,290.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012282911688,7.30029237061558e-09,0.0010122755775228,-0.0181773602962493,0.0,0.0,0.0,-0.0084318863227963,60.0,-5.381497859954834,-0.0,-6.986552847365601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.488350769970566e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001149044546764,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.379829185083508e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.991692058974876e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004739628056995,290.9591064453125,294.1499938964844,282.813720703125,282.813720703125,284.73681640625,283.029296875,290.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113301352372e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.416438102722168,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913330078125,0.0,0.0,9.488350769970566e-05,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0001149044546764,297.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,7.379829185083508e-05,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.991692058974876e-05,297.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,0.0004739628056995,290.9591064453125,294.1499938964844,282.813720703125,282.813720703125,284.73681640625,283.029296875,290.6492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109900031238,7.149113301352372e-09,0.0010109827853739,-0.0177813880145549,0.0,0.0,0.0,-0.0083569400012493,60.0,-5.416438102722168,-0.0,-6.968717514155287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903259277344,0.0,0.0,9.482476889388636e-05,297.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0001148333103628,297.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,7.375260611297563e-05,297.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.985506039811298e-05,297.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0004736693808808,290.9579772949219,294.1499938964844,282.7846374511719,282.7846374511719,284.7193603515625,282.9976501464844,290.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010363921523,7.075911856446737e-09,0.0010103568201884,-0.0175896566361188,0.0,0.0,0.0,-0.0083206510171294,60.0,-5.432852268218994,-0.0,-6.960090104257688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,9.476752165937796e-05,297.2275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0001147639923146,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,7.370808452833444e-05,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,9.979477908927949e-05,297.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,0.0004733834357466,290.9568176269531,294.1499938964844,282.7568664550781,282.7568664550781,284.7018127441406,282.9668273925781,290.645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.0045804712037815e-09,0.0010097469203174,-0.0174028202891349,0.0,0.0,0.0,-0.0082852886989712,60.0,-5.448417663574219,-0.0,-6.951687936407326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.465742186876014e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001146306603914,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.36224465072155e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.967883670469746e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004728334897663,290.9545288085937,294.1499938964844,282.7056579589844,282.7056579589844,284.6665344238281,282.9077453613281,290.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381330266653e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476994037628174,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873046875,0.0,0.0,9.465742186876014e-05,297.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0001146306603914,297.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,7.36224465072155e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,9.967883670469746e-05,297.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98736572265625,0.0,0.0,0.0004728334897663,290.9545288085937,294.1499938964844,282.7056579589844,282.7056579589844,284.6665344238281,282.9077453613281,290.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008580555208,6.867381330266653e-09,0.001008573686704,-0.0170434508472681,0.0,0.0,0.0,-0.0082172732800245,60.0,-5.476994037628174,-0.0,-6.935542273822648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.455349209019914e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001145047936006,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.354161061812192e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.956939175026493e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0004723143065348,290.9522399902344,294.1499938964844,282.6606140136719,282.6606140136719,284.631103515625,282.8524169921875,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737863600392302e-09,0.0010074661113321,-0.0167041979730129,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.501837730407715,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
