time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926200,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,9.455349209019914e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0001145047936006,297.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,7.354161061812192e-05,297.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,9.956939175026493e-05,297.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853515625,0.0,0.0,0.0004723143065348,290.9522399902344,294.1499938964844,282.6606140136719,282.6606140136719,284.631103515625,282.8524169921875,290.63873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074728634208,6.737863600392302e-09,0.0010074661113321,-0.0167041979730129,0.0,0.0,0.0,-0.0081530660390853,60.0,-5.501837730407715,-0.0,-6.92031676408078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834289550781,0.0,0.0,9.446293552173302e-05,297.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.0001143951303674,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,7.347117934841663e-05,297.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,9.947403304977342e-05,297.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9834899902344,0.0,0.0,0.000471861945698,290.9501342773437,294.1499938964844,282.6252136230469,282.6252136230469,284.59844970703125,282.8056335449219,290.6354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065077804028,6.625017867634142e-09,0.0010065012611448,-0.016408609226346,0.0,0.0,0.0,-0.0080971233546733,60.0,-5.520816802978516,-0.0,-6.907065142058856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.445530304219574e-05,297.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0001143858826253,297.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,7.346524216700345e-05,297.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,9.946599311660977e-05,297.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833068847656,0.0,0.0,0.0004718238196801,290.949951171875,294.1499938964844,282.6224365234375,282.6224365234375,284.5956115722656,282.8017272949219,290.6351928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064265225082,6.615504144491524e-09,0.0010064198868349,-0.0163836870342493,0.0,0.0,0.0,-0.0080924062058329,60.0,-5.522317886352539,-0.0,-6.905948879420978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.436364052817224e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0001142748878919,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.339394505834207e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.93694702629e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004713659582193,290.9476318359375,294.1499938964844,282.5916442871094,282.5916442871094,284.5601806640625,282.755859375,290.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501279958825989e-09,0.0010054430458694,-0.0160844847559928,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.538294792175293,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812316894531,0.0,0.0,9.436364052817224e-05,297.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0001142748878919,297.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,7.339394505834207e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,9.93694702629e-05,297.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9812927246094,0.0,0.0,0.0004713659582193,290.9476318359375,294.1499938964844,282.5916442871094,282.5916442871094,284.5601806640625,282.755859375,290.6316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054495651274,6.501279958825989e-09,0.0010054430458694,-0.0160844847559928,0.0,0.0,0.0,-0.0080357808619737,60.0,-5.538294792175293,-0.0,-6.892549464510013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926500,297.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.980224609375,0.0,0.0,9.43201594054699e-05,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0001142222245107,297.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,7.336012640735134e-05,297.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,9.932367538567632e-05,297.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9802551269531,0.0,0.0,0.0004711487563326,290.9465026855469,294.1499938964844,282.5792541503906,282.5792541503906,284.54254150390625,282.7349548339844,290.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049861157312,6.447091749350875e-09,0.0010049797128885,-0.0159425381571054,0.0,0.0,0.0,-0.0080089168623089,60.0,-5.5444111824035645,-0.0,-6.886197212452316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,9.427833720110355e-05,297.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0001141715765697,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,7.332760287681594e-05,297.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,9.927964129019529e-05,297.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.979248046875,0.0,0.0,0.0004709398490376,290.9453430175781,294.1499938964844,282.56890869140625,282.56890869140625,284.5249938964844,282.7154541015625,290.6280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045404778793,6.394975660128921e-09,0.0010045340750366,-0.015806021168828,0.0,0.0,0.0,-0.0079830810427665,60.0,-5.5492329597473145,-0.0,-6.880090097638458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.41994585446082e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001140760577982,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,7.326625200221315e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.919657895807175e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004705458413809,290.9430236816406,294.1499938964844,282.5548400878906,282.5548400878906,284.4901428222656,282.6806640625,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680066242288e-09,0.001003693556413,-0.0155485346913337,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554970741271973,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771423339844,0.0,0.0,9.41994585446082e-05,297.2098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0001140760577982,297.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,7.326625200221315e-05,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9772033691406,0.0,0.0,9.919657895807175e-05,297.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0004705458413809,290.9430236816406,294.1499938964844,282.5548400878906,282.5548400878906,284.4901428222656,282.6806640625,290.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036998428404,6.296680066242288e-09,0.001003693556413,-0.0155485346913337,0.0,0.0,0.0,-0.0079343514516949,60.0,-5.554970741271973,-0.0,-6.86858001586188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.412714280188084e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0001139884843723,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.32100015738979e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.912042150972412e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004701846046373,290.940673828125,294.1499938964844,282.54998779296875,282.54998779296875,284.4557800292969,282.6522216796875,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065566019953175e-09,0.0010029228869825,-0.0153124528005719,0.0,0.0,0.0,-0.0078896731138229,60.0,-5.554856777191162,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750671386719,0.0,0.0,9.412714280188084e-05,297.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0001139884843723,297.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,7.32100015738979e-05,297.1123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,9.912042150972412e-05,297.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0004701846046373,290.940673828125,294.1499938964844,282.54998779296875,282.54998779296875,284.4557800292969,282.6522216796875,290.62078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029290569946,6.2065566019953175e-09,0.0010029228869825,-0.0153124528005719,0.0,0.0,0.0,-0.0078896731138229,60.0,-5.554856777191162,-0.0,-6.8580355616632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.406552271684632e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.000113913869427,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,7.316208211705089e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.905554179567844e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004698768025264,290.9383544921875,294.1499938964844,282.54998779296875,282.5440368652344,284.4219970703125,282.6298828125,290.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113020256161,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.55037260055542,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730224609375,0.0,0.0,9.406552271684632e-05,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.000113913869427,297.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,7.316208211705089e-05,297.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,9.905554179567844e-05,297.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9730529785156,0.0,0.0,0.0004698768025264,290.9383544921875,294.1499938964844,282.54998779296875,282.5440368652344,284.4219970703125,282.6298828125,290.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022723581641,6.1297686926309325e-09,0.0010022661881521,-0.0151113020256161,0.0,0.0,0.0,-0.0078516062349081,60.0,-5.55037260055542,-0.0,-6.849057854196873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.401868737768382e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001138571387855,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.312565139727667e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.900621080305429e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004696428368333,290.9360046386719,294.1499938964844,282.54998779296875,282.5370788574219,284.3888854980469,282.6128845214844,290.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544975757598877,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970947265625,0.0,0.0,9.401868737768382e-05,297.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0001138571387855,297.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,7.312565139727667e-05,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,9.900621080305429e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,0.0004696428368333,290.9360046386719,294.1499938964844,282.54998779296875,282.5370788574219,284.3888854980469,282.6128845214844,290.61346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017730528488,6.071388281014833e-09,0.0010017668828368,-0.0149583686143159,0.0,0.0,0.0,-0.0078226635232567,60.0,-5.544975757598877,-0.0,-6.84223593339084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96990966796875,0.0,0.0,9.399937698617578e-05,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0001138337538577,297.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,7.311062654480338e-05,297.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,9.898587450152264e-05,297.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9699401855469,0.0,0.0,0.0004695463576354,290.9348449707031,294.1499938964844,282.54998779296875,282.5332336425781,284.37255859375,282.60577392578125,290.6116027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015671141445,6.04731731357333e-09,0.0010015610605478,-0.014895312488079,0.0,0.0,0.0,-0.0078107304871082,60.0,-5.542394161224365,-0.0,-6.8394236052427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.07147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688415527344,0.0,0.0,9.398355905432254e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0001138146035373,297.2137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,7.309833017643541e-05,297.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,9.896921983454376e-05,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0004694673698395,290.93365478515625,294.1499938964844,282.54998779296875,282.5291442871094,284.3563537597656,282.5995178222656,290.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013984283432,6.027600196745197e-09,0.0010013924911618,-0.0148436613380908,0.0,0.0,0.0,-0.0078009557910263,60.0,-5.539988994598389,-0.0,-6.837121446778839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.395973029313608e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001137857470894,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.894413233269006e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004693483351729,290.9313049316406,294.1499938964844,282.54998779296875,282.5203552246094,284.3243713378906,282.58892822265625,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535626411437988,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667663574219,0.0,0.0,9.395973029313608e-05,297.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001137857470894,297.211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,7.307979831239209e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.894413233269006e-05,297.4315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0004693483351729,290.9313049316406,294.1499938964844,282.54998779296875,282.5203552246094,284.3243713378906,282.58892822265625,290.6060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001144410111,5.997895957676746e-09,0.0010011383565142,-0.0147658474743366,0.0,0.0,0.0,-0.0077862301841378,60.0,-5.535626411437988,-0.0,-6.833652577142858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.394646622240543e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.000113769681775,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.893016249407084e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0004692820948548,290.9289245605469,294.1499938964844,282.54998779296875,282.5107727050781,284.29302978515625,282.5807800292969,290.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531933307647705,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96466064453125,0.0,0.0,9.394646622240543e-05,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.000113769681775,297.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,7.306948100449517e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,9.893016249407084e-05,297.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646911621094,0.0,0.0,0.0004692820948548,290.9289245605469,294.1499938964844,282.54998779296875,282.5107727050781,284.29302978515625,282.5807800292969,290.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010028490796,5.981348749628523e-09,0.0010009969118982,-0.0147225009277462,0.0,0.0,0.0,-0.0077780270949006,60.0,-5.531933307647705,-0.0,-6.831721321987061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.394139487994836e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001137635408667,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.306553743546829e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.892482194118202e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004692567454185,290.9265441894531,294.1499938964844,282.54998779296875,282.5004577636719,284.2621765136719,282.57421875,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.528710842132568,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,9.394139487994836e-05,297.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0001137635408667,297.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,7.306553743546829e-05,297.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,9.892482194118202e-05,297.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004692567454185,290.9265441894531,294.1499938964844,282.54998779296875,282.5004577636719,284.2621765136719,282.57421875,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009485995396,5.9750098202471236e-09,0.0010009426623582,-0.0147058935835957,0.0,0.0,0.0,-0.0077748843468725,60.0,-5.528710842132568,-0.0,-6.830980936456399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.394472726853564e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001137675790232,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.306812767637894e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.892833622870968e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0004692733928095,290.9241638183594,294.1499938964844,282.54998779296875,282.4894714355469,284.2319030761719,282.5691223144531,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.526038646697998,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,9.394472726853564e-05,297.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0001137675790232,297.20556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,7.306812767637894e-05,297.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604797363281,0.0,0.0,9.892833622870968e-05,297.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.96044921875,0.0,0.0,0.0004692733928095,290.9241638183594,294.1499938964844,282.54998779296875,282.4894714355469,284.2319030761719,282.5691223144531,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009839897975,5.979142958523198e-09,0.0010009779362007,-0.0147167211398482,0.0,0.0,0.0,-0.0077769327908754,60.0,-5.526038646697998,-0.0,-6.83146339497398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593505859375,0.0,0.0,9.394883818458766e-05,297.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0001137725557782,297.2045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,7.307132182177156e-05,297.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9594116210937,0.0,0.0,9.893266542349012e-05,297.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593811035156,0.0,0.0,0.0004692939401138,290.9229736328125,294.1499938964844,282.54998779296875,282.4837646484375,284.21697998046875,282.5669860839844,290.5928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010276455432,5.984254425328572e-09,0.0010010215919464,-0.014730111695826,0.0,0.0,0.0,-0.0077794669196009,60.0,-5.524848461151123,-0.0,-6.83206025087202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,9.395469533046708e-05,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0001137796425609,297.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,7.307587657123804e-05,297.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9583435058594,0.0,0.0,9.893882815958932e-05,297.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.95831298828125,0.0,0.0,0.0004693231603596,290.9217834472656,294.1499938964844,282.54998779296875,282.4779052734375,284.2021789550781,282.5650939941406,290.59100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010899277403,5.991535712013274e-09,0.0010010838741436,-0.0147491861134767,0.0,0.0,0.0,-0.0077830767259001,60.0,-5.523764610290527,-0.0,-6.832910059983989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.397057146998122e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001137988729169,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,7.308822387130931e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.895554831018671e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004694024974014,290.9193725585937,294.1499938964844,282.54998779296875,282.4658508300781,284.1729431152344,282.5618896484375,290.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.521850109100342,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.397057146998122e-05,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0001137988729169,297.2016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,7.308822387130931e-05,297.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,9.895554831018671e-05,297.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561767578125,0.0,0.0,0.0004694024974014,290.9193725585937,294.1499938964844,282.54998779296875,282.4658508300781,284.1729431152344,282.5618896484375,290.58721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012589627876,6.011300790476071e-09,0.0010012529091909,-0.0148009629920125,0.0,0.0,0.0,-0.0077928747050464,60.0,-5.521850109100342,-0.0,-6.835217902789736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.399140253663064e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001138241059379,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.310443470487371e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.897748532239348e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0004695065726991,290.9169616699219,294.1499938964844,282.54998779296875,282.4533386230469,284.1442565917969,282.55938720703125,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238708955783e-09,0.001001474680379,-0.0148689113557338,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.52025842666626,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.399140253663064e-05,297.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,0.0001138241059379,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,7.310443470487371e-05,297.10577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540405273437,0.0,0.0,9.897748532239348e-05,297.42559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9540100097656,0.0,0.0,0.0004695065726991,290.9169616699219,294.1499938964844,282.54998779296875,282.4533386230469,284.1442565917969,282.55938720703125,290.5834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014807339757,6.037238708955783e-09,0.001001474680379,-0.0148689113557338,0.0,0.0,0.0,-0.0078057334758341,60.0,-5.52025842666626,-0.0,-6.838246946472283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.401563875144348e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000113853449875,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,7.312327943509445e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.900300210574642e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.00046962761553,290.9145202636719,294.1499938964844,282.54998779296875,282.4404602050781,284.11602783203125,282.557373046875,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518885135650635,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,9.401563875144348e-05,297.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.000113853449875,297.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,7.312327943509445e-05,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,9.900300210574642e-05,297.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.00046962761553,290.9145202636719,294.1499938964844,282.54998779296875,282.4404602050781,284.11602783203125,282.557373046875,290.57958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017388267442,6.067411906229836e-09,0.0010017326567322,-0.0149479517713189,0.0,0.0,0.0,-0.0078206919133663,60.0,-5.518885135650635,-0.0,-6.841771238441653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.40424870350398e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001138859661296,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,7.314416143344715e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.903127647703514e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0004697617259807,290.9120788574219,294.1499938964844,282.54998779296875,282.4272766113281,284.08837890625,282.5558166503906,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517701148986816,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496459960937,0.0,0.0,9.40424870350398e-05,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0001138859661296,297.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,7.314416143344715e-05,297.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.903127647703514e-05,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9496765136719,0.0,0.0,0.0004697617259807,290.9120788574219,294.1499938964844,282.54998779296875,282.4272766113281,284.08837890625,282.5558166503906,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020246263593,6.100842497858139e-09,0.0010020185727626,-0.0150355277583003,0.0,0.0,0.0,-0.0078372647985816,60.0,-5.517701148986816,-0.0,-6.845677091860125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94854736328125,0.0,0.0,9.405636956216767e-05,297.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0001139027735916,297.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,7.31549589545466e-05,297.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486083984375,0.0,0.0,9.904589387588204e-05,297.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9485778808594,0.0,0.0,0.0004698310513049,290.9108581542969,294.1499938964844,282.54998779296875,282.42059326171875,284.07470703125,282.55517578125,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118126005816293e-09,0.001002166303806,-0.0150808030739426,0.0,0.0,0.0,-0.007845832966268,60.0,-5.517146587371826,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94744873046875,0.0,0.0,9.407041943632066e-05,297.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0001139197920565,297.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,7.31658874428831e-05,297.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,9.906069317366928e-05,297.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.947509765625,0.0,0.0,0.0004699012497439,290.9096374511719,294.1499938964844,282.54998779296875,282.41387939453125,284.0611572265625,282.5545959472656,290.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023221839219,6.135626229308855e-09,0.0010023160139098,-0.0151266455650329,0.0,0.0,0.0,-0.0078545082360506,60.0,-5.516608238220215,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.409827907802536e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.000113953530672,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,7.318755524465814e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.909002983476968e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0004700404242612,290.9071960449219,294.1499938964844,282.54998779296875,282.4003295898437,284.034423828125,282.5535888671875,290.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515540599822998,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452514648437,0.0,0.0,9.409827907802536e-05,297.17608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.000113953530672,297.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,7.318755524465814e-05,297.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,9.909002983476968e-05,297.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452819824219,0.0,0.0,0.0004700404242612,290.9071960449219,294.1499938964844,282.54998779296875,282.4003295898437,284.034423828125,282.5535888671875,290.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026188101619,6.1703189224715516e-09,0.0010026126401498,-0.0152175268158316,0.0,0.0,0.0,-0.007871706970036,60.0,-5.515540599822998,-0.0,-6.853797884787127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.412496001459658e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001139858431997,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.32083062757738e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.911812230711804e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0004701736907009,290.9047241210937,294.1499938964844,282.54998779296875,282.3866882324219,284.0081481933594,282.5528259277344,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514438152313232,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,9.412496001459658e-05,297.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0001139858431997,297.1904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,7.32083062757738e-05,297.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,9.911812230711804e-05,297.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.0004701736907009,290.9047241210937,294.1499938964844,282.54998779296875,282.3866882324219,284.0081481933594,282.5528259277344,290.564208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029029799625,6.203540792171225e-09,0.0010028968099504,-0.0153045523911714,0.0,0.0,0.0,-0.0078881764784455,60.0,-5.514438152313232,-0.0,-6.857683132466263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
