time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928660,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.41488251555711e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0001140147433034,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,7.322687451960519e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.914326074067505e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0004702929290942,290.9022216796875,294.1499938964844,282.54998779296875,282.3730773925781,283.9823303222656,282.5522155761719,290.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.513203144073486,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408264160156,0.0,0.0,9.41488251555711e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0001140147433034,297.1886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,7.322687451960519e-05,297.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408874511719,0.0,0.0,9.914326074067505e-05,297.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9408569335937,0.0,0.0,0.0004702929290942,290.9022216796875,294.1499938964844,282.54998779296875,282.3730773925781,283.9823303222656,282.5522155761719,290.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100315711461,6.233259686183601e-09,0.001003150944598,-0.0153824035078287,0.0,0.0,0.0,-0.0079029100015759,60.0,-5.513203144073486,-0.0,-6.861159107529603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.416951070306824e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001140397944254,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.324296166189015e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.916503768181428e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0004703962476924,290.8997497558594,294.1499938964844,282.54998779296875,282.3594970703125,283.9569396972656,282.5517272949219,290.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511821269989014,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9385986328125,0.0,0.0,9.416951070306824e-05,297.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0001140397944254,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,7.324296166189015e-05,297.1186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.916503768181428e-05,297.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9386291503906,0.0,0.0,0.0004703962476924,290.8997497558594,294.1499938964844,282.54998779296875,282.3594970703125,283.9569396972656,282.5517272949219,290.5564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033773723989,6.2590110871951765e-09,0.0010033710859715,-0.0154498610645532,0.0,0.0,0.0,-0.0079156756401062,60.0,-5.511821269989014,-0.0,-6.864171808729226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375,0.0,0.0,9.417799446964636e-05,297.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0001140500608016,297.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,7.32495536794886e-05,297.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,9.91739725577645e-05,297.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375305175781,0.0,0.0,0.0004704385937657,290.89849853515625,294.1499938964844,282.54998779296875,282.3527526855469,283.9444274902344,282.551513671875,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034677106887,6.269569308159362e-09,0.0010034614242613,-0.015477517619729,0.0,0.0,0.0,-0.0079209096729755,60.0,-5.511022090911865,-0.0,-6.865407442546714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928960,297.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9363708496094,0.0,0.0,9.418531408300625e-05,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.000114058930194,297.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,7.32552507543005e-05,297.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.918168507283552e-05,297.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,0.0004704751772806,290.8972473144531,294.1499938964844,282.54998779296875,282.3460693359375,283.9320068359375,282.55133056640625,290.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003545592539,6.278685571459164e-09,0.0010035393061116,-0.0155013985931873,0.0,0.0,0.0,-0.0079254293814301,60.0,-5.510161399841309,-0.0,-6.866473967193087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.419574780622496e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001140715612564,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.326336344704032e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.919266449287534e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0004705272731371,290.8947448730469,294.1499938964844,282.54998779296875,282.3328552246094,283.90753173828125,282.5510559082031,290.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291662746349402e-09,0.0010036503663286,-0.0155353927984833,0.0,0.0,0.0,-0.0079318629577755,60.0,-5.508224487304688,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,9.419574780622496e-05,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0001140715612564,297.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,7.326336344704032e-05,297.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.919266449287534e-05,297.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,0.0004705272731371,290.8947448730469,294.1499938964844,282.54998779296875,282.3328552246094,283.90753173828125,282.5510559082031,290.5487365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003656652756,6.291662746349402e-09,0.0010036503663286,-0.0155353927984833,0.0,0.0,0.0,-0.0079318629577755,60.0,-5.508224487304688,-0.0,-6.867993107562145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.420013520866632e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001140768799814,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326677587116137e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919729200191796e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0004705492174252,290.8922119140625,294.1499938964844,282.54998779296875,282.3199157714844,283.8834228515625,282.5508117675781,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.505960941314697,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9318542480469,0.0,0.0,9.420013520866632e-05,297.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0001140768799814,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,7.326677587116137e-05,297.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,9.919729200191796e-05,297.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0004705492174252,290.8922119140625,294.1499938964844,282.54998779296875,282.3199157714844,283.8834228515625,282.5508117675781,290.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037032188847,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345647245645,60.0,-5.505960941314697,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.419777779839932e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.00011407402053,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.32649423298426e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919480362441392e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0004705374303739,290.8896789550781,294.1499938964844,282.54998779296875,282.3073425292969,283.8597717285156,282.5506286621094,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.5033040046691895,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9295959472656,0.0,0.0,9.419777779839932e-05,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.00011407402053,297.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,7.32649423298426e-05,297.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,9.919480362441392e-05,297.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296264648437,0.0,0.0,0.0004705374303739,290.8896789550781,294.1499938964844,282.54998779296875,282.3073425292969,283.8597717285156,282.5506286621094,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036780731752,6.294159859976389e-09,0.0010036717867478,-0.0155419334769248,0.0,0.0,0.0,-0.0079331006854772,60.0,-5.5033040046691895,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.418854460818692e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001140628373832,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.32577609596774e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.918508294504136e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004704913008026,290.8871459960937,294.1499938964844,282.54998779296875,282.29522705078125,283.8365478515625,282.5505065917969,290.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.500255107879639,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92730712890625,0.0,0.0,9.418854460818692e-05,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001140628373832,297.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,7.32577609596774e-05,297.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,9.918508294504136e-05,297.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0004704913008026,290.8871459960937,294.1499938964844,282.54998779296875,282.29522705078125,283.8365478515625,282.5505065917969,290.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.28263574498078e-09,0.0010035731829702,-0.0155117465183138,0.0,0.0,0.0,-0.0079273879528045,60.0,-5.500255107879639,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261474609375,0.0,0.0,9.418127592653036e-05,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.0001140540407504,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,7.325210754061118e-05,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262084960937,0.0,0.0,9.917742863763124e-05,297.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,0.000470455008326,290.8858642578125,294.1499938964844,282.54998779296875,282.2893371582031,283.8251037597656,282.5504455566406,290.5350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273578101456678e-09,0.0010034957667812,-0.0154880192130804,0.0,0.0,0.0,-0.0079228980466723,60.0,-5.498574733734131,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9250183105469,0.0,0.0,9.417223191121592e-05,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0001140430831583,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,7.324507168959826e-05,297.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,9.916790440911428e-05,297.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.925048828125,0.0,0.0,0.0004704098100773,290.88458251953125,294.1499938964844,282.54998779296875,282.2835693359375,283.81378173828125,282.5503845214844,290.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262296015080437e-09,0.0010033993748947,-0.0154584655538201,0.0,0.0,0.0,-0.0079173045232892,60.0,-5.496793270111084,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.41487742238678e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001140146778197,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,7.32268308638595e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.914320253301412e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0004702926380559,290.88201904296875,294.1499938964844,282.54998779296875,282.27252197265625,283.7913818359375,282.55029296875,290.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233055405147071e-09,0.0010031493147835,-0.0153818679973483,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.4929304122924805,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9226989746094,0.0,0.0,9.41487742238678e-05,297.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0001140146778197,297.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,7.32268308638595e-05,297.11944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.914320253301412e-05,297.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,0.0004702926380559,290.88201904296875,294.1499938964844,282.54998779296875,282.27252197265625,283.7913818359375,282.55029296875,290.5292358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233055405147071e-09,0.0010031493147835,-0.0153818679973483,0.0,0.0,0.0,-0.0079028094187378,60.0,-5.4929304122924805,-0.0,-6.861134949076586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.411828796146438e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001139777596108,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.320311851799488e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.911110100802034e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.000470140366815,290.87945556640625,294.1499938964844,282.54998779296875,282.2621154785156,283.7693786621094,282.5502319335937,290.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195058688263089e-09,0.0010028243996202,-0.0152823338285088,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488653182983398,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,9.411828796146438e-05,297.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,0.0001139777596108,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,7.320311851799488e-05,297.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9204406738281,0.0,0.0,9.911110100802034e-05,297.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.92041015625,0.0,0.0,0.000470140366815,290.87945556640625,294.1499938964844,282.54998779296875,282.2621154785156,283.7693786621094,282.5502319335937,290.5253295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028305696323,6.195058688263089e-09,0.0010028243996202,-0.0152823338285088,0.0,0.0,0.0,-0.0078839724883437,60.0,-5.488653182983398,-0.0,-6.856691214807142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.408083133166656e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.000113932401291,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,7.317398558370769e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.907165804179384e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.000469953258289,290.8768920898437,294.1499938964844,282.54998779296875,282.2524719238281,283.747802734375,282.5501708984375,290.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.14837558643444e-09,0.0010024252114817,-0.0151600437238812,0.0,0.0,0.0,-0.007860830053687,60.0,-5.483965396881104,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180603027344,0.0,0.0,9.408083133166656e-05,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.000113932401291,297.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,7.317398558370769e-05,297.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9181213378906,0.0,0.0,9.907165804179384e-05,297.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9180908203125,0.0,0.0,0.000469953258289,290.8768920898437,294.1499938964844,282.54998779296875,282.2524719238281,283.747802734375,282.5501708984375,290.5214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024313814938,6.14837558643444e-09,0.0010024252114817,-0.0151600437238812,0.0,0.0,0.0,-0.007860830053687,60.0,-5.483965396881104,-0.0,-6.851232825511033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.40365789574571e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001138788065873,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,7.313956302823499e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.9025055533275e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0004697321855928,290.8742980957031,294.1499938964844,282.54998779296875,282.2435913085937,283.7265930175781,282.5501403808594,290.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093221927017112e-09,0.001001953613013,-0.0150155639275908,0.0,0.0,0.0,-0.0078334873542189,60.0,-5.478901386260986,-0.0,-6.844786781812219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,9.40365789574571e-05,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0001138788065873,297.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,7.313956302823499e-05,297.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,9.9025055533275e-05,297.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.915771484375,0.0,0.0,0.0004697321855928,290.8742980957031,294.1499938964844,282.54998779296875,282.2435913085937,283.7265930175781,282.5501403808594,290.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001959783025,6.093221927017112e-09,0.001001953613013,-0.0150155639275908,0.0,0.0,0.0,-0.0078334873542189,60.0,-5.478901386260986,-0.0,-6.844786781812219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,9.401229181094096e-05,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0001138494044425,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,7.312067464226857e-05,297.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,9.899948054226115e-05,297.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91461181640625,0.0,0.0,0.0004696109099313,290.8729858398437,294.1499938964844,282.54998779296875,282.2394714355469,283.71612548828125,282.5501403808594,290.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017009917646,6.062960800079509e-09,0.0010016949381679,-0.0149362925440073,0.0,0.0,0.0,-0.0078184865415096,60.0,-5.476212501525879,-0.0,-6.841251121159075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91339111328125,0.0,0.0,9.398601105203852e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.000113817572128,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,7.310023647733033e-05,297.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134521484375,0.0,0.0,9.89718027994968e-05,297.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134216308594,0.0,0.0,0.0004694796225521,290.8717041015625,294.1499938964844,282.54998779296875,282.235595703125,283.7057800292969,282.55010986328125,290.5135803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014208965003,6.030208776763857e-09,0.0010014148429036,-0.0148504953831434,0.0,0.0,0.0,-0.0078022498637437,60.0,-5.473422527313232,-0.0,-6.837425559069743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.392905485583468e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001137485960498,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,7.305593317141756e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.891181980492549e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004691950744017,290.8690795898437,294.1499938964844,282.54998779296875,282.2285461425781,283.6853332519531,282.5500793457031,290.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959224669283003e-09,0.0010008078534156,-0.0146645437926054,0.0,0.0,0.0,-0.0077670598402619,60.0,-5.467612266540527,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,9.392905485583468e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0001137485960498,297.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,7.305593317141756e-05,297.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111022949219,0.0,0.0,9.891181980492549e-05,297.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004691950744017,290.8690795898437,294.1499938964844,282.54998779296875,282.2285461425781,283.6853332519531,282.5500793457031,290.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959224669283003e-09,0.0010008078534156,-0.0146645437926054,0.0,0.0,0.0,-0.0077670598402619,60.0,-5.467612266540527,-0.0,-6.829138499142573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.000113672002044,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.300674042198807e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.884522296488284e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004688791523221,290.8664855957031,294.1499938964844,282.54998779296875,282.2225341796875,283.6652526855469,282.5500793457031,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001398622989,5.8804121572109125e-09,0.0010001339251175,-0.0144580816850066,0.0,0.0,0.0,-0.0077279889956116,60.0,-5.461426734924316,-0.0,-6.819943365599104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90869140625,0.0,0.0,9.38658049562946e-05,297.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.000113672002044,297.16717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,7.300674042198807e-05,297.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.884522296488284e-05,297.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0004688791523221,290.8664855957031,294.1499938964844,282.54998779296875,282.2225341796875,283.6652526855469,282.5500793457031,290.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001398622989,5.8804121572109125e-09,0.0010001339251175,-0.0144580816850066,0.0,0.0,0.0,-0.0077279889956116,60.0,-5.461426734924316,-0.0,-6.819943365599104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.375965601066127e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001135434577008,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,7.292418013093993e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.873344242805616e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0004683489387389,290.8638610839844,294.1499938964844,282.54998779296875,282.2172241210937,283.6455993652344,282.550048828125,290.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990088874474,5.748148623752058e-09,0.0009990031830966,-0.0141115942969918,0.0,0.0,0.0,-0.007662421092391,60.0,-5.45382022857666,-0.0,-6.80452600931858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063415527344,0.0,0.0,9.375965601066127e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0001135434577008,297.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,7.292418013093993e-05,297.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,9.873344242805616e-05,297.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9063720703125,0.0,0.0,0.0004683489387389,290.8638610839844,294.1499938964844,282.54998779296875,282.2172241210937,283.6455993652344,282.550048828125,290.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990088874474,5.748148623752058e-09,0.0009990031830966,-0.0141115942969918,0.0,0.0,0.0,-0.007662421092391,60.0,-5.45382022857666,-0.0,-6.80452600931858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.358213719679044e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0001133284822572,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,7.278611155925319e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.854650852503256e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0004674621741287,290.8612365722656,294.1499938964844,282.54998779296875,282.2122802734375,283.62628173828125,282.550048828125,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971174877136,5.526965551894136e-09,0.0009971120161935,-0.0135321551933884,0.0,0.0,0.0,-0.0075527722947299,60.0,-5.442962169647217,-0.0,-6.778781624916519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039611816406,0.0,0.0,9.358213719679044e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0001133284822572,297.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,7.278611155925319e-05,297.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,9.854650852503256e-05,297.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90399169921875,0.0,0.0,0.0004674621741287,290.8612365722656,294.1499938964844,282.54998779296875,282.2122802734375,283.62628173828125,282.550048828125,290.4978942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971174877136,5.526965551894136e-09,0.0009971120161935,-0.0135321551933884,0.0,0.0,0.0,-0.0075527722947299,60.0,-5.442962169647217,-0.0,-6.778781624916519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027709960937,0.0,0.0,9.347053855890408e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0001131933313445,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,7.269930938491598e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,9.842898725764826e-05,297.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028015136719,0.0,0.0,0.0004669047193601,290.8598937988281,294.1499938964844,282.54998779296875,282.2099609375,283.61676025390625,282.550048828125,290.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959285380318,5.387916779397983e-09,0.0009959230665117,-0.0131678786128759,0.0,0.0,0.0,-0.0074838404543697,60.0,-5.436146259307861,-0.0,-6.762623172562598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9015808105469,0.0,0.0,9.334398055216298e-05,297.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001130400632973,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,7.260087295435369e-05,297.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,9.829571354202926e-05,297.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0004662725259549,290.85858154296875,294.1499938964844,282.54998779296875,282.20770263671875,283.6073303222656,282.550048828125,290.4939880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945800993591,5.230228694586003e-09,0.0009945748606696,-0.0127547653391957,0.0,0.0,0.0,-0.0074056680314242,60.0,-5.428459167480469,-0.0,-6.74432101277489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,9.305708226747812e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001126926290453,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,7.237773388624191e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.799359395401552e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0004648393951356,290.85595703125,294.1499938964844,282.54998779296875,282.2034912109375,283.5887451171875,282.5500183105469,290.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410808563232422,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,9.305708226747812e-05,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0001126926290453,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,7.237773388624191e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,9.799359395401552e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.89923095703125,0.0,0.0,0.0004648393951356,290.85595703125,294.1499938964844,282.54998779296875,282.2034912109375,283.5887451171875,282.5500183105469,290.4900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915231494233,4.872771519615071e-09,0.0009915182599797,-0.0118182692676782,0.0,0.0,0.0,-0.0072284615598618,60.0,-5.410808563232422,-0.0,-6.702924792989506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.27327200770378e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001122998291975,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.765202412381768e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004632191557902,290.85333251953125,294.1499938964844,282.54998779296875,282.1996459960937,283.570556640625,282.5500183105469,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390469551086426,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968200683594,0.0,0.0,9.27327200770378e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0001122998291975,297.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,7.212545460788533e-05,297.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,9.765202412381768e-05,297.4089660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968505859375,0.0,0.0,0.0004632191557902,290.85333251953125,294.1499938964844,282.54998779296875,282.1996459960937,283.570556640625,282.5500183105469,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.390469551086426,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.238472557626665e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0001118784057325,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,7.185478898463771e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.728557051857932e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0004614808713085,290.8506774902344,294.1499938964844,282.54998779296875,282.1961669921875,283.5527648925781,282.5500183105469,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368411540985107,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
