time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931120,297.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944396972656,0.0,0.0,9.238472557626665e-05,297.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0001118784057325,297.1635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,7.185478898463771e-05,297.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,9.728557051857932e-05,297.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8944702148437,0.0,0.0,0.0004614808713085,290.8506774902344,294.1499938964844,282.54998779296875,282.1961669921875,283.5527648925781,282.5500183105469,290.48223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.035074940844652e-09,0.0009843551088124,-0.0096234874799847,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.368411540985107,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.202660294249654e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001114447222789,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.157625077525154e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.69084503594786e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004596919752657,290.8480529785156,294.1499938964844,282.54998779296875,282.19305419921875,283.53533935546875,282.5500183105469,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345358371734619,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,9.202660294249654e-05,297.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0001114447222789,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,7.157625077525154e-05,297.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,9.69084503594786e-05,297.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.89208984375,0.0,0.0,0.0004596919752657,290.8480529785156,294.1499938964844,282.54998779296875,282.19305419921875,283.53533935546875,282.5500183105469,290.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805432055145,3.588888075611862e-09,0.0009805397130548,-0.0084544112905859,0.0,0.0,0.0,-0.0065919845364987,60.0,-5.345358371734619,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.890869140625,0.0,0.0,9.18482692213729e-05,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.000111228757305,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,7.143754919525236e-05,297.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,9.672065789345652e-05,297.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,0.0004588011652231,290.84674072265625,294.1499938964844,282.54998779296875,282.191650390625,283.5267639160156,282.5500183105469,290.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.3667024723627037e-09,0.0009786396985873,-0.0078722387552261,0.0,0.0,0.0,-0.006481837015599,60.0,-5.333702564239502,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,9.167250391328707e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.000111015899165,297.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.130083395168185e-05,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,9.65355648077093e-05,297.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.000457923131762,290.84539794921875,294.1499938964844,282.54998779296875,282.1903076171875,283.5182800292969,282.5500183105469,290.4743957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767700685188,3.147708538264737e-09,0.0009767669253051,-0.0072984215803444,0.0,0.0,0.0,-0.0063732718117535,60.0,-5.322102069854736,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931420,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.133597632171586e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0001106083655031,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.103909592842683e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.61811892921105e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0004562421527225,290.8427734375,294.1499938964844,282.54998779296875,282.1879272460937,283.5015869140625,282.5500183105469,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2994489669799805,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88726806640625,0.0,0.0,9.133597632171586e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0001106083655031,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,7.103909592842683e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.61811892921105e-05,297.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,0.0004562421527225,290.8427734375,294.1499938964844,282.54998779296875,282.1879272460937,283.5015869140625,282.5500183105469,290.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435699594911e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.2994489669799805,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.102985495701432e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001102376481867,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.08009974914603e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.58588279900141e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004547129792626,290.84014892578125,294.1499938964844,282.54998779296875,282.1859130859375,283.4852294921875,282.5500183105469,290.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278184413909912,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8848876953125,0.0,0.0,9.102985495701432e-05,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0001102376481867,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,7.08009974914603e-05,297.0950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,9.58588279900141e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8849182128906,0.0,0.0,0.0004547129792626,290.84014892578125,294.1499938964844,282.54998779296875,282.1859130859375,283.4852294921875,282.5500183105469,290.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347033678518073e-09,0.0009699200163595,-0.0052004028111696,0.0,0.0,0.0,-0.0059763411991298,60.0,-5.278184413909912,-0.0,-6.414054354308973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.076402056962252e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0001099157161661,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.059423660393804e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.55788855208084e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0004533850878942,290.8374938964844,294.1499938964844,282.54998779296875,282.18426513671875,283.46923828125,282.5500183105469,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258964538574219,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,9.076402056962252e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0001099157161661,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,7.059423660393804e-05,297.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,9.55788855208084e-05,297.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0004533850878942,290.8374938964844,294.1499938964844,282.54998779296875,282.18426513671875,283.46923828125,282.5500183105469,290.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.015830613544267e-09,0.0009670876315794,-0.0043325256556272,0.0,0.0,0.0,-0.0058121480979025,60.0,-5.258964538574219,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.054438851308078e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0001096497508115,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.042341894702986e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.534761193208396e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004522879899013,290.8348693847656,294.1499938964844,282.54998779296875,282.1829833984375,283.4535522460937,282.5500183105469,290.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154899280518,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.242269039154053,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,9.054438851308078e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0001096497508115,297.1683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,7.042341894702986e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,9.534761193208396e-05,297.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880126953125,0.0,0.0,0.0004522879899013,290.8348693847656,294.1499938964844,282.54998779296875,282.1829833984375,283.4535522460937,282.5500183105469,290.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647493134252,1.742194943865627e-09,0.0009647475671954,-0.0036154899280518,0.0,0.0,0.0,-0.0056764939799904,60.0,-5.242269039154053,-0.0,-6.345821645936668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87890625,0.0,0.0,9.04509870451875e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0001095366314984,297.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.035076851025224e-05,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,9.524924826109782e-05,297.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,0.0004518213972914,290.8335266113281,294.1499938964844,282.54998779296875,282.1824951171875,283.44580078125,282.5500183105469,290.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637539624236,1.625819034956066e-09,0.0009637523326091,-0.0033105360344052,0.0,0.0,0.0,-0.0056188008747994,60.0,-5.234862327575684,-0.0,-6.332734869829437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,9.036907431436704e-05,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001094374383683,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,7.028706022538245e-05,297.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,9.516299178358167e-05,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0004514122556429,290.83221435546875,294.1499938964844,282.54998779296875,282.1820678710937,283.4381408691406,282.5500183105469,290.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628810803405,1.5237672235102195e-09,0.0009628795087337,-0.003043116768822,0.0,0.0,0.0,-0.0055682086385786,60.0,-5.22812557220459,-0.0,-6.321270262787948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.023237362271176e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001092718957806,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.018073665676638e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.501904423814268e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0004507294215727,290.8295593261719,294.1499938964844,282.54998779296875,282.1815185546875,283.42303466796875,282.5500183105469,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968118570744,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.216310024261475,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,9.023237362271176e-05,297.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0001092718957806,297.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,7.018073665676638e-05,297.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,9.501904423814268e-05,297.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8753356933594,0.0,0.0,0.0004507294215727,290.8295593261719,294.1499938964844,282.54998779296875,282.1815185546875,283.42303466796875,282.5500183105469,290.4510192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614243172109,1.3534501297485235e-09,0.0009614229784347,-0.0025968118570744,0.0,0.0,0.0,-0.0054837744683027,60.0,-5.216310024261475,-0.0,-6.302159505366944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.012479131342845e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001091416124836,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.009706314420328e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.490575757808983e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004501920193433,290.826904296875,294.1499938964844,282.54998779296875,282.18133544921875,283.408203125,282.5500183105469,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410239450269e-09,0.0009602766949683,-0.0022455682046711,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.206648349761963,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.12677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8728942871094,0.0,0.0,9.012479131342845e-05,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0001091416124836,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,7.009706314420328e-05,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,9.490575757808983e-05,297.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8729248046875,0.0,0.0,0.0004501920193433,290.826904296875,294.1499938964844,282.54998779296875,282.18133544921875,283.408203125,282.5500183105469,290.4471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602779173292,1.219410239450269e-09,0.0009602766949683,-0.0022455682046711,0.0,0.0,0.0,-0.0054173246026039,60.0,-5.206648349761963,-0.0,-6.287139342475713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.0034183813259e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001090318837668,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,7.00265882187523e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.481033339397982e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0004497393965721,290.8242492675781,294.1499938964844,282.54998779296875,282.1815185546875,283.39361572265625,282.5500183105469,290.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593104477971,1.106510105763902e-09,0.0009593093418516,-0.0019497211324051,0.0,0.0,0.0,-0.0053613451309502,60.0,-5.198268890380859,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,9.0034183813259e-05,297.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0001090318837668,297.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,7.00265882187523e-05,297.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,9.481033339397982e-05,297.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704833984375,0.0,0.0,0.0004497393965721,290.8242492675781,294.1499938964844,282.54998779296875,282.1815185546875,283.39361572265625,282.5500183105469,290.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593104477971,1.106510105763902e-09,0.0009593093418516,-0.0019497211324051,0.0,0.0,0.0,-0.0053613451309502,60.0,-5.198268890380859,-0.0,-6.274502339920218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,9.006528853205964e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001090695513994,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.005078077781945e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.484308975515888e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004498947819229,290.8223571777344,294.1499938964844,282.54998779296875,282.1820678710937,283.380859375,282.5500183105469,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006672735325992,8.524174699431342e-10,0.0006672727176919,-0.0015737457433715,0.0,0.0,0.0,-0.003778365207836,60.0,-4.619035720825195,-0.0,-6.27883736115109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.868896484375,0.0,0.0,9.006528853205964e-05,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,0.0001090695513994,297.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,7.005078077781945e-05,297.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8689270019531,0.0,0.0,9.484308975515888e-05,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,0.0004498947819229,290.8223571777344,294.1499938964844,282.54998779296875,282.1820678710937,283.380859375,282.5500183105469,290.4394226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006672735325992,8.524174699431342e-10,0.0006672727176919,-0.0015737457433715,0.0,0.0,0.0,-0.003778365207836,60.0,-4.619035720825195,-0.0,-6.27883736115109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,9.005011088447645e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001090511723305,297.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,7.003897917456925e-05,297.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,9.482711175223812e-05,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691711425781,0.0,0.0,0.0004498189664445,290.8222961425781,294.1499938964844,282.54998779296875,282.1824951171875,283.3761901855469,282.5500183105469,290.4375305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006095796125009,7.758825248949105e-10,0.0006095788558013,-0.0014302283525466,0.0,0.0,0.0,-0.0034537150058895,60.0,-4.097915649414063,-0.0,-6.276721364883997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86944580078125,0.0,0.0,7.898409967310727e-05,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,9.565016807755455e-05,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,6.143208156572655e-05,297.0989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8694763183594,0.0,0.0,8.317406172864139e-05,297.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695983886719,0.0,0.0,0.0003945419448427,290.8221130371094,294.1499938964844,282.54998779296875,282.1829833984375,283.3720703125,282.5500183105469,290.4356384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005888875457458,7.171536142713816e-10,0.0005888867890462,-0.0012965212808921,0.0,0.0,0.0,-0.0033184024505317,60.0,-3.686156034469605,-0.0,-4.8288484322256415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,4.051566793350503e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,4.906469621346332e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,3.1512186978943646e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,4.266495307092555e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0002023841661866,290.82257080078125,294.1499938964844,282.54998779296875,282.18426513671875,283.3683166503906,282.5509033203125,290.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331051604822,5.413548498367501e-10,0.0004331046075094,-0.0009901262819766,0.0,0.0,0.0,-0.0024393470957875,60.0,-2.7859606742858887,-0.0,-1.2706042440413512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,4.051566793350503e-05,297.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8723449707031,0.0,0.0,4.906469621346332e-05,297.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,3.1512186978943646e-05,297.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,4.266495307092555e-05,297.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.87261962890625,0.0,0.0,0.0002023841661866,290.82257080078125,294.1499938964844,282.54998779296875,282.18426513671875,283.3683166503906,282.5509033203125,290.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004331051604822,5.413548498367501e-10,0.0004331046075094,-0.0009901262819766,0.0,0.0,0.0,-0.0024393470957875,60.0,-2.7859606742858887,-0.0,-1.2706042440413512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,2.936154123744928e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,3.55569864041172e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,2.2836755306343548e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,3.091912003583275e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.000146666978253,290.8245849609375,294.1499938964844,282.54998779296875,282.1859130859375,283.3687438964844,282.5572204589844,290.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003124893119093,3.9093508985565956e-10,0.0003124889044556,-0.000715286063496,0.0,0.0,0.0,-0.0017602195730432,60.0,-2.061742782592773,-0.0,-6.6730123648994785e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.875244140625,0.0,0.0,2.936154123744928e-05,297.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,3.55569864041172e-05,297.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87530517578125,0.0,0.0,2.2836755306343548e-05,297.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752136230469,0.0,0.0,3.091912003583275e-05,297.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,0.000146666978253,290.8245849609375,294.1499938964844,282.54998779296875,282.1859130859375,283.3687438964844,282.5572204589844,290.4281311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003124893119093,3.9093508985565956e-10,0.0003124889044556,-0.000715286063496,0.0,0.0,0.0,-0.0017602195730432,60.0,-2.061742782592773,-0.0,-6.6730123648994785e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.976842395379208e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.393966860836372e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.5375440852949396e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.081710408674553e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.874737588688733e-05,290.82672119140625,294.1499938964844,282.54998779296875,282.1879272460937,283.3709716796875,282.56646728515625,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106346364598,2.6345059467303145e-10,0.0002106343745253,-0.0004819818714167,0.0,0.0,0.0,-0.001186444889754,60.0,-1.4471056461334229,-0.0,-3.024881234381382e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,1.976842395379208e-05,297.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,2.393966860836372e-05,297.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87750244140625,0.0,0.0,1.5375440852949396e-05,297.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773498535156,0.0,0.0,2.081710408674553e-05,297.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8779602050781,0.0,0.0,9.874737588688733e-05,290.82672119140625,294.1499938964844,282.54998779296875,282.1879272460937,283.3709716796875,282.56646728515625,290.42449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002106346364598,2.6345059467303145e-10,0.0002106343745253,-0.0004819818714167,0.0,0.0,0.0,-0.001186444889754,60.0,-1.4471056461334229,-0.0,-3.024881234381382e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.2332874575804452e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.4935178114683367e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.592235983291175e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,1.2987111404072492e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,6.160526390885934e-05,290.828125,294.1499938964844,282.54998779296875,282.1903076171875,283.3727111816406,282.5733642578125,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314083783654,1.64358512910745e-10,0.0001314082182943,-0.0003006932383868,0.0,0.0,0.0,-0.0007401857292279,60.0,-0.9502398371696472,-0.0,-1.1773154673377915e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785705566406,0.0,0.0,1.2332874575804452e-05,297.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87860107421875,0.0,0.0,1.4935178114683367e-05,297.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.592235983291175e-06,297.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,1.2987111404072492e-05,297.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,6.160526390885934e-05,290.828125,294.1499938964844,282.54998779296875,282.1903076171875,283.3727111816406,282.5733642578125,290.4209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314083783654,1.64358512910745e-10,0.0001314082182943,-0.0003006932383868,0.0,0.0,0.0,-0.0007401857292279,60.0,-0.9502398371696472,-0.0,-1.1773154673377915e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,9.44810835790122e-06,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788757324219,0.0,0.0,1.1441710739745758e-05,297.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.348528924921993e-06,297.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788146972656,0.0,0.0,9.949313607648946e-06,297.4219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,4.719525895779952e-05,290.8284912109375,294.1499938964844,282.54998779296875,282.191650390625,283.3731994628906,282.5753173828125,290.419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006710372166,1.2591390430305438e-10,0.0001006709062494,-0.0002303588262293,0.0,0.0,0.0,-0.0005670509999617,60.0,-0.7522438764572144,-0.0,-6.909616767636351e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,7.0394653448602185e-06,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,8.524830263922922e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,5.4751399147789925e-06,297.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,7.412896138703218e-06,297.4223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,3.516358628985472e-05,290.8287048339844,294.1499938964844,282.54998779296875,282.19305419921875,283.3735046386719,282.5765686035156,290.41748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.500668289139867e-05,9.381425497556606e-11,7.500658830394968e-05,-0.000171632724232,0.0,0.0,0.0,-0.0004224910226184,60.0,-0.581963837146759,-0.0,-3.835690376430279e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,3.5806103824143065e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,4.336138317739824e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.7849191610584967e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,3.770555395021802e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,1.7885889974422753e-05,290.8288269042969,294.1499938964844,282.54998779296875,282.1961669921875,283.37371826171875,282.57763671875,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.815212767221965e-05,4.7718533985330325e-11,3.815208037849516e-05,-8.730086119612679e-05,0.0,0.0,0.0,-0.0002148999192286,60.0,-0.3248468339443207,-0.0,-9.923807609002464e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,3.5806103824143065e-06,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,4.336138317739824e-06,297.17694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,2.7849191610584967e-06,297.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,3.770555395021802e-06,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,1.7885889974422753e-05,290.8288269042969,294.1499938964844,282.54998779296875,282.1961669921875,283.37371826171875,282.57763671875,290.4141540527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.815212767221965e-05,4.7718533985330325e-11,3.815208037849516e-05,-8.730086119612679e-05,0.0,0.0,0.0,-0.0002148999192286,60.0,-0.3248468339443207,-0.0,-9.923807609002464e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.5225109564198649e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.8437690414430108e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.1841752893815285e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.6032774965424323e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.605257906106999e-06,290.8288269042969,294.1499938964844,282.54998779296875,282.1996459960937,283.3737487792969,282.5778503417969,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.62228006956866e-05,2.0290547020351823e-11,1.6222780686803162e-05,-3.7121415516594425e-05,0.0,0.0,0.0,-9.137832967098802e-05,60.0,-0.1596419811248779,-0.0,-1.794258838727636e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.5225109564198649e-06,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,1.8437690414430108e-06,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791809082031,0.0,0.0,1.1841752893815285e-06,297.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.6032774965424323e-06,297.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.605257906106999e-06,290.8288269042969,294.1499938964844,282.54998779296875,282.1996459960937,283.3737487792969,282.5778503417969,290.41094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.62228006956866e-05,2.0290547020351823e-11,1.6222780686803162e-05,-3.7121415516594425e-05,0.0,0.0,0.0,-9.137832967098802e-05,60.0,-0.1596419811248779,-0.0,-1.794258838727636e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.897117378277471e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,5.930435804657463e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.80886916673262e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,5.156900897418382e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.446211510687135e-06,290.8287658691406,294.1499938964844,282.54998779296875,282.2034912109375,283.37371826171875,282.5778503417969,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.218100341153331e-06,6.526482479451978e-12,5.218093974690419e-06,-1.1940133845200762e-05,0.0,0.0,0.0,-2.939203113783151e-05,60.0,-0.0650501921772956,-0.0,-1.8562874761623997e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
