time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933520,297.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.897117378277471e-07,297.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,5.930435804657463e-07,297.1778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.80886916673262e-07,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,5.156900897418382e-07,297.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.446211510687135e-06,290.8287658691406,294.1499938964844,282.54998779296875,282.2034912109375,283.37371826171875,282.5778503417969,290.4078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-5.218100341153331e-06,6.526482479451978e-12,5.218093974690419e-06,-1.1940133845200762e-05,0.0,0.0,0.0,-2.939203113783151e-05,60.0,-0.0650501921772956,-0.0,-1.8562874761623997e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,8.682886232236343e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,1.0515022808021969e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,6.753356274202815e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.14349840286377e-08,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,4.337281609423372e-07,290.8287658691406,294.1499938964844,282.54998779296875,282.20770263671875,283.37371826171875,282.5778503417969,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.25201106838358e-07,1.1571884943328836e-12,9.251999699699808e-07,-2.1170596937736263e-06,0.0,0.0,0.0,-5.21139008924365e-06,60.0,-0.0211839564144611,-0.0,-5.835693121227989e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,8.682886232236343e-08,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,1.0515022808021969e-07,297.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,6.753356274202815e-08,297.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,9.14349840286377e-08,297.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,4.337281609423372e-07,290.8287658691406,294.1499938964844,282.54998779296875,282.20770263671875,283.37371826171875,282.5778503417969,290.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.25201106838358e-07,1.1571884943328836e-12,9.251999699699808e-07,-2.1170596937736263e-06,0.0,0.0,0.0,-5.21139008924365e-06,60.0,-0.0211839564144611,-0.0,-5.835693121227989e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,1.9986181598596893e-08,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,2.4203375303955e-08,297.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,1.5544808107392782e-08,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,2.10464126126908e-08,297.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.983511972677661e-08,290.8287658691406,294.1499938964844,282.54998779296875,282.2099609375,283.37371826171875,282.5778503417969,290.403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.12964877732702e-07,2.663658410593378e-13,2.129646219373172e-07,-4.873068064625841e-07,0.0,0.0,0.0,-1.199572579935193e-06,60.0,-0.0108848856762051,-0.0,-3.091889003736825e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,-1.5350960086424337e-11,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,-1.1939635911895063e-11,297.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,-1.616530000136951e-11,297.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,-7.668122387061159e-11,290.8287658691406,294.1499938964844,282.54998779296875,282.2122802734375,283.37371826171875,282.5778503417969,290.4021911621094,0.0,0.0,0.0,0.0,1.0,1.0,1.5852792689674544e-10,-1.9625208110422344e-16,-1.5852773260771608e-10,3.664580860984756e-10,0.0,0.0,0.0,8.876668289303781e-10,60.0,-0.0051576229743659,-0.0,-1.8240439183980977e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933820,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,-3.760984926270972e-11,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,-2.92521076805663e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,-3.960498595745321e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,-1.8786899813605368e-10,290.8287658691406,294.1499938964844,282.54998779296875,282.2172241210937,283.37371826171875,282.5778503417969,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,3.820035676671552e-10,-4.794093720198237e-16,-3.8200306806679407e-10,8.87408313499094e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007227964233607,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,-3.760984926270972e-11,297.1488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0,297.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,-2.92521076805663e-11,297.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,-3.960498595745321e-11,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,-1.8786899813605368e-10,290.8287658691406,294.1499938964844,282.54998779296875,282.2172241210937,283.37371826171875,282.5778503417969,290.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,3.820035676671552e-10,-4.794093720198237e-16,-3.8200306806679407e-10,8.87408313499094e-10,0.0,0.0,0.0,2.153683453798294e-09,60.0,-0.0007227964233607,-0.0,-1.0948823505073998e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.886722138053301e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,5.917847101244433e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.800784131868795e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,5.145953885232757e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.4410189425339013e-08,290.8287658691406,294.1499938964844,282.54998779296875,282.2225341796875,283.37371826171875,282.5778503417969,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.20657295055571e-08,6.512509037907496e-14,5.2065662003997204e-08,-1.1914031006199369e-07,0.0,0.0,0.0,-2.932647475972772e-07,60.0,-9.607615356799216e-05,-0.0,-1.8484151498330355e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.886722138053301e-09,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,5.917847101244433e-09,297.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.800784131868795e-09,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,5.145953885232757e-09,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.4410189425339013e-08,290.8287658691406,294.1499938964844,282.54998779296875,282.2225341796875,283.37371826171875,282.5778503417969,290.3970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.20657295055571e-08,6.512509037907496e-14,5.2065662003997204e-08,-1.1914031006199369e-07,0.0,0.0,0.0,-2.932647475972772e-07,60.0,-9.607615356799216e-05,-0.0,-1.8484151498330355e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,5.3905662156239487e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,6.528004803385556e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,4.192662927948732e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,5.676526271258808e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,2.69269946784334e-07,290.8287353515625,294.1499938964844,282.5531616210937,282.2316589355469,283.3736877441406,282.57781982421875,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.743299880123232e-07,7.183548460937272e-13,5.74329249047878e-07,-1.3142291663825745e-06,0.0,0.0,0.0,-3.235036274418235e-06,60.0,-0.0007933107553981,-0.0,-2.2492253488859932e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,5.3905662156239487e-08,297.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,6.528004803385556e-08,297.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,4.192662927948732e-08,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,5.676526271258808e-08,297.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,2.69269946784334e-07,290.8287353515625,294.1499938964844,282.5531616210937,282.2316589355469,283.3736877441406,282.57781982421875,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-5.743299880123232e-07,7.183548460937272e-13,5.74329249047878e-07,-1.3142291663825745e-06,0.0,0.0,0.0,-3.235036274418235e-06,60.0,-0.0007933107553981,-0.0,-2.2492253488859932e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,3.3462941928519285e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.0523804045733414e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,2.602673419005441e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.523809084526875e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.6715433730496445e-06,290.8287048339844,294.1499938964844,282.5623474121094,282.2478332519531,283.3736572265625,282.5777893066406,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.565357701518224e-06,4.459401597989299e-12,3.5653531540447148e-06,-8.158483069564682e-06,0.0,0.0,0.0,-2.008266164921224e-05,60.0,-0.0081905107945203,-0.0,-8.667472664071474e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,3.3462941928519285e-07,297.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.0523804045733414e-07,297.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,2.602673419005441e-07,297.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,3.523809084526875e-07,297.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.6715433730496445e-06,290.8287048339844,294.1499938964844,282.5623474121094,282.2478332519531,283.3736572265625,282.5777893066406,290.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-3.565357701518224e-06,4.459401597989299e-12,3.5653531540447148e-06,-8.158483069564682e-06,0.0,0.0,0.0,-2.008266164921224e-05,60.0,-0.0081905107945203,-0.0,-8.667472664071474e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,6.266024001888582e-07,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,7.588188850604638e-07,297.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8791198730469,0.0,0.0,4.873573971053702e-07,297.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,6.598424988624174e-07,297.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,3.130008735752199e-06,290.82867431640625,294.1499938964844,282.5691223144531,282.2583923339844,283.3736572265625,282.5777893066406,290.3915405273437,0.0,0.0,0.0,0.0,1.0,1.0,-6.676237717329059e-06,8.35035512958271e-12,6.676229531876743e-06,-1.5276991689461283e-05,0.0,0.0,0.0,-3.760536492336541e-05,60.0,-0.0198918394744396,-0.0,-3.039122989725862e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.054174163073185e-06,297.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,1.2766106465278426e-06,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,8.199132821573585e-07,297.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,1.110096263801097e-06,297.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,5.2658183449239004e-06,290.82867431640625,294.1499938964844,282.5772399902344,282.2705383300781,283.3736572265625,282.5777893066406,290.3905334472656,0.0,0.0,0.0,0.0,1.0,1.0,-1.1231915777898394e-05,1.4048390922782872e-11,1.1231902135477869e-05,-2.570155447756406e-05,0.0,0.0,0.0,-6.326622678898275e-05,60.0,-0.037354115396738,-0.0,-8.601792889084692e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,2.426993887638673e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,2.9391028419922804e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,1.8876619378715984e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.555741502874298e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.212333700095769e-05,290.82867431640625,294.1499938964844,282.5974426269531,282.2994079589844,283.3736877441406,282.57794189453125,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859046218101867e-05,3.2343329403605736e-11,2.5859013476292603e-05,-5.917215094086714e-05,0.0,0.0,0.0,-0.0001456566969864,60.0,-0.0951230823993682,-0.0,-4.559335894938066e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,2.426993887638673e-06,297.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790283203125,0.0,0.0,2.9391028419922804e-06,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,1.8876619378715984e-06,297.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,2.555741502874298e-06,297.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,1.212333700095769e-05,290.82867431640625,294.1499938964844,282.5974426269531,282.2994079589844,283.3736877441406,282.57794189453125,290.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5859046218101867e-05,3.2343329403605736e-11,2.5859013476292603e-05,-5.917215094086714e-05,0.0,0.0,0.0,-0.0001456566969864,60.0,-0.0951230823993682,-0.0,-4.559335894938066e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.72446981802932e-06,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,5.72135832044296e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.6745875604538014e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,4.975094270776026e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.3599704945809208e-05,290.8287353515625,294.1499938964844,282.62255859375,282.3339538574219,283.37384033203125,282.5786437988281,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033826892031357e-05,6.296078935985605e-11,5.0338207074673846e-05,-0.0001151868054876,0.0,0.0,0.0,-0.0002835412451531,60.0,-0.1967506110668182,-0.0,-1.7277079766842007e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8790588378906,0.0,0.0,4.72446981802932e-06,297.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,5.72135832044296e-06,297.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,3.6745875604538014e-06,297.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,4.975094270776026e-06,297.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,2.3599704945809208e-05,290.8287353515625,294.1499938964844,282.62255859375,282.3339538574219,283.37384033203125,282.5786437988281,290.38677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-5.033826892031357e-05,6.296078935985605e-11,5.0338207074673846e-05,-0.0001151868054876,0.0,0.0,0.0,-0.0002835412451531,60.0,-0.1967506110668182,-0.0,-1.7277079766842007e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,8.25513507152209e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.99701296677813e-06,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,6.420660611183848e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,8.693054951436352e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,4.123610779060982e-05,290.8290710449219,294.1499938964844,282.6522216796875,282.3737487792969,283.37432861328125,282.5806579589844,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.795699977781624e-05,1.1001248523268004e-10,8.795689063845202e-05,-0.0002012679324252,0.0,0.0,0.0,-0.000495436892379,60.0,-0.3588981628417969,-0.0,-5.274879977257282e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793029785156,0.0,0.0,8.25513507152209e-06,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,9.99701296677813e-06,297.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,6.420660611183848e-06,297.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,8.693054951436352e-06,297.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,4.123610779060982e-05,290.8290710449219,294.1499938964844,282.6522216796875,282.3737487792969,283.37432861328125,282.5806579589844,290.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-8.795699977781624e-05,1.1001248523268004e-10,8.795689063845202e-05,-0.0002012679324252,0.0,0.0,0.0,-0.000495436892379,60.0,-0.3588981628417969,-0.0,-5.274879977257282e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,1.3304742424224967e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.6112115190480836e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,1.0348133400839288e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.4010535778652413e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,6.645995017606765e-05,290.8298645019531,294.1499938964844,282.68603515625,282.4183654785156,283.3754577636719,282.58526611328125,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599414708,1.7730662771331396e-10,0.0001417597522959,-0.0003243825340177,0.0,0.0,0.0,-0.0007984936819411,60.0,-0.5970228910446167,-0.0,-1.370178637216668e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,1.3304742424224967e-05,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.6112115190480836e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,1.0348133400839288e-05,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.4010535778652413e-05,297.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,6.645995017606765e-05,290.8298645019531,294.1499938964844,282.68603515625,282.4183654785156,283.3754577636719,282.58526611328125,290.38348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001417599414708,1.7730662771331396e-10,0.0001417597522959,-0.0003243825340177,0.0,0.0,0.0,-0.0007984936819411,60.0,-0.5970228910446167,-0.0,-1.370178637216668e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805236816406,0.0,0.0,1.646870259719435e-05,297.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88055419921875,0.0,0.0,1.994368903979193e-05,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.880615234375,0.0,0.0,1.2808991414203774e-05,297.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88043212890625,0.0,0.0,1.7342337741865776e-05,297.42218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8811950683594,0.0,0.0,8.226458157878369e-05,290.83056640625,294.1499938964844,282.70440673828125,282.4423217773437,283.3764038085937,282.5888366699219,290.3827514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754716067807,2.1947159367652347e-10,0.000175471388502,-0.0004015232552774,0.0,0.0,0.0,-0.0009883820312097,60.0,-0.7462819218635559,-0.0,-2.0993411453673616e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.1479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813171386719,0.0,0.0,2.010939715546556e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,2.435259011690505e-05,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,1.5640642232028767e-05,297.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,2.1176165319047868e-05,297.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001004506048047,290.8314514160156,294.1499938964844,282.7236633300781,282.46734619140625,283.3775939941406,282.59326171875,290.3819885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000214262821828,2.6798979702036263e-10,0.0002142625453416,-0.000490287260618,0.0,0.0,0.0,-0.0012068822979927,60.0,-0.9200794100761414,-0.0,-3.130129710982032e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,2.885218964365777e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,3.4940156183438376e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,2.2440592147177085e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,3.0382745535462163e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001441226631868,290.8336181640625,294.1499938964844,282.7647399902344,282.520263671875,283.3802490234375,282.6031188964844,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074163396377,3.8450184702831776e-10,0.0003074159612879,-0.0007034458685666,0.0,0.0,0.0,-0.0017315908335149,60.0,-1.3392558097839355,-0.0,-6.443498623553978e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,2.885218964365777e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835754394531,0.0,0.0,3.4940156183438376e-05,297.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,2.2440592147177085e-05,297.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,3.0382745535462163e-05,297.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001441226631868,290.8336181640625,294.1499938964844,282.7647399902344,282.520263671875,283.3802490234375,282.6031188964844,290.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003074163396377,3.8450184702831776e-10,0.0003074159612879,-0.0007034458685666,0.0,0.0,0.0,-0.0017315908335149,60.0,-1.3392558097839355,-0.0,-6.443498623553978e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,3.946613287553191e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,4.77936991956085e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,3.069588274229318e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,4.155973874730989e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001971415040316,290.8356018066406,294.1499938964844,282.808837890625,282.57666015625,283.3821105957031,282.6107788085937,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194602952338,5.249018997233177e-10,0.0004194597713649,-0.0009605161030776,0.0,0.0,0.0,-0.0023628652561455,60.0,-1.859418988227844,-0.0,-1.205628041844875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,3.946613287553191e-05,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,4.77936991956085e-05,297.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8868103027344,0.0,0.0,3.069588274229318e-05,297.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,4.155973874730989e-05,297.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876647949219,0.0,0.0,0.0001971415040316,290.8356018066406,294.1499938964844,282.808837890625,282.57666015625,283.3821105957031,282.6107788085937,290.37921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004194602952338,5.249018997233177e-10,0.0004194597713649,-0.0009605161030776,0.0,0.0,0.0,-0.0023628652561455,60.0,-1.859418988227844,-0.0,-1.205628041844875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.002236765809357e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001090175719582,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.001739868428558e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.479789150645956e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004496803740039,290.8362731933594,294.1499938964844,282.8555908203125,282.6361083984375,283.3804016113281,282.6139221191406,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572590162046,6.891891501936698e-10,0.0005572583177126,-0.0012546308571472,0.0,0.0,0.0,-0.0031514749862253,60.0,-2.488438367843628,-0.0,-6.27285174914505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.002236765809357e-05,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895874023437,0.0,0.0,0.0001090175719582,297.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,7.001739868428558e-05,297.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.479789150645956e-05,297.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,0.0004496803740039,290.8362731933594,294.1499938964844,282.8555908203125,282.6361083984375,283.3804016113281,282.6139221191406,290.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005572590162046,6.891891501936698e-10,0.0005572583177126,-0.0012546308571472,0.0,0.0,0.0,-0.0031514749862253,60.0,-2.488438367843628,-0.0,-6.27285174914505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.002442675409839e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001090200676117,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,7.00189993949607e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.48000597418286e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.000449690647656,290.8356018066406,294.1499938964844,282.9046325683594,282.6981811523437,283.3754272460937,282.6175231933594,290.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007547630229964,8.895461034441611e-10,0.0007547621498815,-0.0015838680556043,0.0,0.0,0.0,-0.0042349430732429,60.0,-3.2791173458099365,-0.0,-6.27313809786756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,9.002442675409839e-05,297.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,0.0001090200676117,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900756835937,0.0,0.0,7.00189993949607e-05,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897705078125,0.0,0.0,9.48000597418286e-05,297.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.89117431640625,0.0,0.0,0.000449690647656,290.8356018066406,294.1499938964844,282.9046325683594,282.6981811523437,283.3754272460937,282.6175231933594,290.37664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007547630229964,8.895461034441611e-10,0.0007547621498815,-0.0015838680556043,0.0,0.0,0.0,-0.0042349430732429,60.0,-3.2791173458099365,-0.0,-6.27313809786756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,9.00209997780621e-05,297.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895568847656,0.0,0.0,0.0001090159203158,297.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,7.001633639447391e-05,297.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,9.479645814280956e-05,297.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89080810546875,0.0,0.0,0.0004496735637076,290.83514404296875,294.1499938964844,282.9299011230469,282.73004150390625,283.37213134765625,282.619873046875,290.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000863152265083,9.93885307387643e-10,0.0008631512755528,-0.0017497877124696,0.0,0.0,0.0,-0.0048270067200064,60.0,-3.79228401184082,-0.0,-6.272660613149128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.01564708328806e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0001091799786081,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8893737792969,0.0,0.0,7.01216995366849e-05,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.493911056779324e-05,297.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004503502568695,290.8350830078125,294.1499938964844,282.9555969238281,282.76239013671875,283.3693542480469,282.62274169921875,290.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006269107107073,9.24582133077223e-10,0.0006269097793847,-0.0018038298003375,0.0,0.0,0.0,-0.0036081539001315,60.0,-4.050906658172607,-0.0,-6.291553233950253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.010874782688916e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001091221856768,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,7.008458487689495e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.488885552855209e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0004501118964981,290.8313293457031,294.1499938964844,283.0080871582031,282.8283386230469,283.36279296875,282.6297302246094,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009447529446333,1.1839804692215239e-09,0.0009447517804801,-0.002167948288843,0.0,0.0,0.0,-0.0053232456557452,60.0,-4.737199306488037,-0.0,-6.28489402743071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.1341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,9.010874782688916e-05,297.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001091221856768,297.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861083984375,0.0,0.0,7.008458487689495e-05,297.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.488885552855209e-05,297.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872375488281,0.0,0.0,0.0004501118964981,290.8313293457031,294.1499938964844,283.0080871582031,282.8283386230469,283.36279296875,282.6297302246094,290.37408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009447529446333,1.1839804692215239e-09,0.0009447517804801,-0.002167948288843,0.0,0.0,0.0,-0.0053232456557452,60.0,-4.737199306488037,-0.0,-6.28489402743071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.019573190016672e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001092275197152,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.015223673079163e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.498045255895704e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0004505463584791,290.8280639648437,294.1499938964844,283.061767578125,282.8955383300781,283.3572998046875,282.6396179199219,290.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009309389279223,1.2775696056621655e-09,0.0009309376473538,-0.0024278077762573,0.0,0.0,0.0,-0.0052961814217269,60.0,-4.7849884033203125,-0.0,-6.2970322289857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,9.019573190016672e-05,297.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.883056640625,0.0,0.0,0.0001092275197152,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.015223673079163e-05,297.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829040527344,0.0,0.0,9.498045255895704e-05,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,0.0004505463584791,290.8280639648437,294.1499938964844,283.061767578125,282.8955383300781,283.3572998046875,282.6396179199219,290.3727722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009309389279223,1.2775696056621655e-09,0.0009309376473538,-0.0024278077762573,0.0,0.0,0.0,-0.0052961814217269,60.0,-4.7849884033203125,-0.0,-6.2970322289857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.019469143822788e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001092262536985,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.015142909949645e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,9.49793538893573e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0004505411488935,290.8278503417969,294.1499938964844,283.1162109375,282.9635925292969,283.4256286621094,282.7308654785156,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352086439728,1.4808790860243442e-09,0.0011352071305736,-0.0027580386959016,0.0,0.0,0.0,-0.0064150183461606,60.0,-4.201779365539551,-0.0,-6.29688656772487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
