time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11935920,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,9.019469143822788e-05,297.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8827209472656,0.0,0.0,0.0001092262536985,297.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.88287353515625,0.0,0.0,7.015142909949645e-05,297.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.882568359375,0.0,0.0,9.49793538893573e-05,297.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88397216796875,0.0,0.0,0.0004505411488935,290.8278503417969,294.1499938964844,283.1162109375,282.9635925292969,283.4256286621094,282.7308654785156,290.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011352086439728,1.4808790860243442e-09,0.0011352071305736,-0.0027580386959016,0.0,0.0,0.0,-0.0064150183461606,60.0,-4.201779365539551,-0.0,-6.29688656772487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8810729980469,0.0,0.0,9.032707021106036e-05,297.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.881103515625,0.0,0.0,0.0001093865721486,297.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,7.025439117569476e-05,297.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88092041015625,0.0,0.0,9.511876123724504e-05,297.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88232421875,0.0,0.0,0.0004512024461291,290.8260498046875,294.1499938964844,283.1469116210937,283.0018920898437,283.42266845703125,282.7382202148437,290.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624318336136,1.4713350537931547e-09,0.0009624303784221,-0.0029057227075099,0.0,0.0,0.0,-0.0055422117002308,60.0,-4.649565696716309,-0.0,-6.315384126764911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.037486597662792e-05,297.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,0.0001094444523914,297.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.029156404314563e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.879638671875,0.0,0.0,9.516908903606236e-05,297.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88104248046875,0.0,0.0,0.0004514411848504,290.8246154785156,294.1499938964844,283.17108154296875,283.0320129394531,283.4206848144531,282.744873046875,290.3699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629410342313,1.530875426425382e-09,0.0009629395208321,-0.0030617441516369,0.0,0.0,0.0,-0.0055717285722494,60.0,-4.724729537963867,-0.0,-6.322068202280208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,9.043473255587742e-05,297.1195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,0.0001095169500331,297.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87847900390625,0.0,0.0,7.03381301718764e-05,297.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.878173828125,0.0,0.0,9.523213520878926e-05,297.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,0.0004517402267083,290.822998046875,294.1499938964844,283.1985168457031,283.0661926269531,283.4186706542969,282.7534484863281,290.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635788155719,1.6054562124168115e-09,0.0009635772439651,-0.0032571777701377,0.0,0.0,0.0,-0.005608701147139,60.0,-4.739747524261475,-0.0,-6.33044692222029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,9.050134394783528e-05,297.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768615722656,0.0,0.0,0.0001095976185752,297.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,7.038993499008939e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.876708984375,0.0,0.0,9.53022827161476e-05,297.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,0.0004520729708019,290.8213806152344,294.1499938964844,283.2259521484375,283.100341796875,283.4169006347656,282.7632751464844,290.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642884833738,1.688440276481628e-09,0.0009642867953516,-0.0034746313467621,0.0,0.0,0.0,-0.0056498399935662,60.0,-4.7364115715026855,-0.0,-6.339774927255348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936220,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.065754420589656e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001097867789212,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,7.051142165437341e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.546676301397385e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004528532153926,290.818115234375,294.1499938964844,283.2804870605469,283.16815185546875,283.41412353515625,282.7870788574219,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883029732141494e-09,0.0009659507195465,-0.0039845360442996,0.0,0.0,0.0,-0.0057463063858449,60.0,-4.713123798370361,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739013671875,0.0,0.0,9.065754420589656e-05,297.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739318847656,0.0,0.0,0.0001097867789212,297.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,7.051142165437341e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8737487792969,0.0,0.0,9.546676301397385e-05,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8751220703125,0.0,0.0,0.0004528532153926,290.818115234375,294.1499938964844,283.2804870605469,283.16815185546875,283.41412353515625,282.7870788574219,290.36688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.883029732141494e-09,0.0009659507195465,-0.0039845360442996,0.0,0.0,0.0,-0.0057463063858449,60.0,-4.713123798370361,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.084692283067852e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001100161171052,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,7.065872341627255e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.5666189736221e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0004537992062978,290.8148498535156,294.1499938964844,283.3343200683594,283.2350158691406,283.412353515625,282.8173828125,290.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679702925495,2.118961672792352e-09,0.0009679681388661,-0.0046027703210711,0.0,0.0,0.0,-0.0058632679283618,60.0,-4.685760498046875,-0.0,-6.38828225874022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,9.084692283067852e-05,297.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,0.0001100161171052,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710632324219,0.0,0.0,7.065872341627255e-05,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.5666189736221e-05,297.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87213134765625,0.0,0.0,0.0004537992062978,290.8148498535156,294.1499938964844,283.3343200683594,283.2350158691406,283.412353515625,282.8173828125,290.3652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679702925495,2.118961672792352e-09,0.0009679681388661,-0.0046027703210711,0.0,0.0,0.0,-0.0058632679283618,60.0,-4.685760498046875,-0.0,-6.38828225874022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.106861398322508e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001102845853893,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.083114905981347e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.589964611222968e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0004549066070467,290.8115539550781,294.1499938964844,283.38702392578125,283.3004150390625,283.4115295410156,282.8554382324219,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951487460038834e-09,0.0009703297982923,-0.0053264833986759,0.0,0.0,0.0,-0.0060001853853464,60.0,-4.659937381744385,-0.0,-6.419497822207634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,9.106861398322508e-05,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8679504394531,0.0,0.0,0.0001102845853893,297.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8681030273437,0.0,0.0,7.083114905981347e-05,297.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,9.589964611222968e-05,297.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.869140625,0.0,0.0,0.0004549066070467,290.8115539550781,294.1499938964844,283.38702392578125,283.3004150390625,283.4115295410156,282.8554382324219,290.3634033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703322430141,2.3951487460038834e-09,0.0009703297982923,-0.0053264833986759,0.0,0.0,0.0,-0.0060001853853464,60.0,-4.659937381744385,-0.0,-6.419497822207634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.131927799899132e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001105881383409,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,7.102610834408551e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.616360330255702e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0004561587120406,290.8082580566406,294.1499938964844,283.43829345703125,283.3639831542969,283.4116516113281,282.90191650390625,290.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028104968,2.7074265052107194e-09,0.0009730001329444,-0.0061447564512491,0.0,0.0,0.0,-0.0061549954116344,60.0,-4.6362385749816895,-0.0,-6.45488356099122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,9.131927799899132e-05,297.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8649597167969,0.0,0.0,0.0001105881383409,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650817871094,0.0,0.0,7.102610834408551e-05,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,9.616360330255702e-05,297.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661193847656,0.0,0.0,0.0004561587120406,290.8082580566406,294.1499938964844,283.43829345703125,283.3639831542969,283.4116516113281,282.90191650390625,290.3615417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730028104968,2.7074265052107194e-09,0.0009730001329444,-0.0061447564512491,0.0,0.0,0.0,-0.0061549954116344,60.0,-4.6362385749816895,-0.0,-6.45488356099122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634338378906,0.0,0.0,9.14537304197438e-05,297.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0001107509669964,297.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86358642578125,0.0,0.0,7.113067840691656e-05,297.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,9.630518616177142e-05,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8645935058594,0.0,0.0,0.000456830341136,290.8065795898437,294.1499938964844,283.4632263183594,283.3948974609375,283.4120788574219,282.9284362792969,290.3605651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744353592395,2.874933402452484e-09,0.0009744325070641,-0.0065836766734719,0.0,0.0,0.0,-0.0062380358576774,60.0,-4.62523078918457,-0.0,-6.473904790027518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,9.159178443951532e-05,297.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619384765625,0.0,0.0,0.0001109181466745,297.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.862060546875,0.0,0.0,7.123805698938668e-05,297.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.645056707086042e-05,297.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86309814453125,0.0,0.0,0.0004575199563987,290.804931640625,294.1499938964844,283.4876708984375,283.4251708984375,283.41265869140625,282.9565734863281,290.3595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759062086232,3.046925378669129e-09,0.0009759031818248,-0.0070343455299735,0.0,0.0,0.0,-0.006323299370706,60.0,-4.614624977111816,-0.0,-6.493464610457522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.187708928948268e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001112636527977,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,7.145995914470404e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.675099863670766e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0004589450836647,290.8016052246094,294.1499938964844,283.53485107421875,283.4836120605469,283.4144897460937,283.0185241699219,290.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402363280002873e-09,0.0009789426112547,-0.0079656802117824,0.0,0.0,0.0,-0.0064995056018233,60.0,-4.594974517822266,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85888671875,0.0,0.0,9.187708928948268e-05,297.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8589172363281,0.0,0.0,0.0001112636527977,297.1304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8590393066406,0.0,0.0,7.145995914470404e-05,297.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,9.675099863670766e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,0.0004589450836647,290.8016052246094,294.1499938964844,283.53485107421875,283.4836120605469,283.4144897460937,283.0185241699219,290.3575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402363280002873e-09,0.0009789426112547,-0.0079656802117824,0.0,0.0,0.0,-0.0064995056018233,60.0,-4.594974517822266,-0.0,-6.533979757250563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.216487524099648e-05,297.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001116121638915,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,7.168379670474678e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.705405682325365e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0004603826673701,290.7982482910156,294.1499938964844,283.57940673828125,283.5387878417969,283.4170837402344,283.08660888671875,290.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982012366876,3.76090270037821e-09,0.0009820086415857,-0.0089051220566034,0.0,0.0,0.0,-0.0066772499121725,60.0,-4.577129364013672,-0.0,-6.57497665201845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,9.216487524099648e-05,297.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8558349609375,0.0,0.0,0.0001116121638915,297.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85595703125,0.0,0.0,7.168379670474678e-05,297.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.705405682325365e-05,297.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569641113281,0.0,0.0,0.0004603826673701,290.7982482910156,294.1499938964844,283.57940673828125,283.5387878417969,283.4170837402344,283.08660888671875,290.3554077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982012366876,3.76090270037821e-09,0.0009820086415857,-0.0089051220566034,0.0,0.0,0.0,-0.0066772499121725,60.0,-4.577129364013672,-0.0,-6.57497665201845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.24456398934126e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001119521693908,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,7.190216274466366e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.734971536090598e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004617851227521,290.7948608398437,294.1499938964844,283.6210021972656,283.5902404785156,283.4203186035156,283.1584167480469,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850037749856,4.1106851256245144e-09,0.0009849997004494,-0.0098215965554118,0.0,0.0,0.0,-0.0068506528623402,60.0,-4.56064510345459,-0.0,-6.6150946054222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,297.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,9.24456398934126e-05,297.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.852783203125,0.0,0.0,0.0001119521693908,297.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,7.190216274466366e-05,297.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,9.734971536090598e-05,297.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0004617851227521,290.7948608398437,294.1499938964844,283.6210021972656,283.5902404785156,283.4203186035156,283.1584167480469,290.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850037749856,4.1106851256245144e-09,0.0009849997004494,-0.0098215965554118,0.0,0.0,0.0,-0.0068506528623402,60.0,-4.56064510345459,-0.0,-6.6150946054222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,297.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,9.261551895178854e-05,297.0921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8507995605469,0.0,0.0,0.0001121578970924,297.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8509216308594,0.0,0.0,7.203429413493723e-05,297.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85064697265625,0.0,0.0,9.75286093307659e-05,297.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0004626337031368,290.7926940917969,294.1499938964844,283.6458740234375,283.6210327148437,283.4227905273437,283.20556640625,290.3517761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868139168247,4.322329605344066e-09,0.0009868096094578,-0.0103761190548539,0.0,0.0,0.0,-0.0069555742666125,60.0,-4.550886631011963,-0.0,-6.639428562493779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.84967041015625,0.0,0.0,9.270753798773512e-05,297.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,0.0001122693283832,297.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84979248046875,0.0,0.0,7.210586772998795e-05,297.0470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8495483398437,0.0,0.0,9.76255105342716e-05,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.000463093369035,290.7914733886719,294.1499938964844,283.6592102050781,283.6375732421875,283.4242553710937,283.2321472167969,290.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877943666651,4.43697123486686e-09,0.0009877899428829,-0.010676484555006,0.0,0.0,0.0,-0.0070124072954058,60.0,-4.54555606842041,-0.0,-6.652628314895992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,297.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,9.282714745495468e-05,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,0.0001124141781474,297.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8482666015625,0.0,0.0,7.21988981240429e-05,297.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8479919433594,0.0,0.0,9.775146463653071e-05,297.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492126464844,0.0,0.0,0.0004636908415704,290.789794921875,294.1499938964844,283.6769714355469,283.6595153808594,283.42645263671875,283.2688903808594,290.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890687651932,4.585986701499678e-09,0.0009890642249956,-0.0110669061541557,0.0,0.0,0.0,-0.0070862807333469,60.0,-4.538424015045166,-0.0,-6.669804974990258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,297.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,9.293974289903416e-05,297.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.000112550536869,297.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467102050781,0.0,0.0,7.228647154988721e-05,297.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,9.787003364181146e-05,297.38214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84765625,0.0,0.0,0.0004642533021979,290.7880859375,294.1499938964844,283.6937255859375,283.6802673339844,283.42877197265625,283.3052978515625,290.3486022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902685414999,4.726264268839486e-09,0.0009902637684717,-0.0114344302564859,0.0,0.0,0.0,-0.0071558230556547,60.0,-4.531478404998779,-0.0,-6.685995401767286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.313165355706587e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001127829309552,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,7.243573054438457e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.80721160885878e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004652118950616,290.78466796875,294.1499938964844,283.7240905761719,283.7178955078125,283.4337463378906,283.375732421875,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.9653450240327865e-09,0.000992308370769,-0.0120608061552047,0.0,0.0,0.0,-0.0072743468917906,60.0,-4.518147468566895,-0.0,-6.713633382560148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,297.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,9.313165355706587e-05,297.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8434753417969,0.0,0.0,0.0001127829309552,297.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,7.243573054438457e-05,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84332275390625,0.0,0.0,9.80721160885878e-05,297.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84454345703125,0.0,0.0,0.0004652118950616,290.78466796875,294.1499938964844,283.7240905761719,283.7178955078125,283.4337463378906,283.375732421875,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923133766278,4.9653450240327865e-09,0.000992308370769,-0.0120608061552047,0.0,0.0,0.0,-0.0072743468917906,60.0,-4.518147468566895,-0.0,-6.713633382560148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.327246516477317e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001129534648498,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,7.254525553435087e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.822040738072246e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004659153055399,290.78125,294.1499938964844,283.75,283.75,283.4391174316406,283.44140625,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938138537108,5.140775360956695e-09,0.0009938086150214,-0.0125204119831323,0.0,0.0,0.0,-0.0073613161221146,60.0,-4.505397796630859,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,9.327246516477317e-05,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.84033203125,0.0,0.0,0.0001129534648498,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8404541015625,0.0,0.0,7.254525553435087e-05,297.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,9.822040738072246e-05,297.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0004659153055399,290.78125,294.1499938964844,283.75,283.75,283.4391174316406,283.44140625,290.3437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938138537108,5.140775360956695e-09,0.0009938086150214,-0.0125204119831323,0.0,0.0,0.0,-0.0073613161221146,60.0,-4.505397796630859,-0.0,-6.733949931003735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,9.338373638456687e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001130882155848,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,7.263180305017158e-05,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.833757940214129e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.000466471130494,290.77783203125,294.1499938964844,283.77362060546875,283.77362060546875,283.44482421875,283.5017395019531,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279398695989812e-09,0.0009949940722435,-0.0128835830837488,0.0,0.0,0.0,-0.0074300374835729,60.0,-4.492915153503418,-0.0,-6.750025249857572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,297.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8371887207031,0.0,0.0,9.338373638456687e-05,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83721923828125,0.0,0.0,0.0001130882155848,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373107910156,0.0,0.0,7.263180305017158e-05,297.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370666503906,0.0,0.0,9.833757940214129e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,0.000466471130494,290.77783203125,294.1499938964844,283.77362060546875,283.77362060546875,283.44482421875,283.5017395019531,290.3411865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999310933,5.279398695989812e-09,0.0009949940722435,-0.0128835830837488,0.0,0.0,0.0,-0.0074300374835729,60.0,-4.492915153503418,-0.0,-6.750025249857572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.34962517931126e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001132244724431,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,7.271931099239737e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.845606109593064e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0004670331545639,290.7743835449219,294.1499938964844,283.79736328125,283.79736328125,283.45086669921875,283.5562744140625,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569237830046e-09,0.0009961926843971,-0.0132508017122745,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.480403900146484,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83404541015625,0.0,0.0,9.34962517931126e-05,297.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8340759277344,0.0,0.0,0.0001132244724431,297.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83416748046875,0.0,0.0,7.271931099239737e-05,297.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8339233398437,0.0,0.0,9.845606109593064e-05,297.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0004670331545639,290.7743835449219,294.1499938964844,283.79736328125,283.79736328125,283.45086669921875,283.5562744140625,290.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961981559172,5.419569237830046e-09,0.0009961926843971,-0.0132508017122745,0.0,0.0,0.0,-0.0074995262548327,60.0,-4.480403900146484,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,9.355275687994435e-05,297.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8324890136719,0.0,0.0,0.0001132928955485,297.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83258056640625,0.0,0.0,7.276325777638704e-05,297.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83233642578125,0.0,0.0,9.851556387729944e-05,297.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83349609375,0.0,0.0,0.0004673154035117,290.7726745605469,294.1499938964844,283.80926513671875,283.80926513671875,283.4540405273437,283.5816955566406,290.3372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899618184833815e-09,0.0009967946680262,-0.0134352147579193,0.0,0.0,0.0,-0.0075344229117035,60.0,-4.474112510681152,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,9.360937838209792e-05,297.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309020996094,0.0,0.0,0.000113361464173,297.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8310241699219,0.0,0.0,7.280729187186807e-05,297.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.857518307399003e-05,297.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,0.0004675982345361,290.7709350585937,294.1499938964844,283.8211669921875,283.8211669921875,283.457275390625,283.6060485839844,290.3359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200049892067,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.467800140380859,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.372281783726066e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001134988415287,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,7.289552740985528e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.869464702205732e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004681648861151,290.7674865722656,294.1499938964844,283.8450012207031,283.8450012207031,283.4639892578125,283.65191650390625,290.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.455126762390137,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,9.372281783726066e-05,297.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8277282714844,0.0,0.0,0.0001134988415287,297.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8278503417969,0.0,0.0,7.289552740985528e-05,297.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,9.869464702205732e-05,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287353515625,0.0,0.0,0.0004681648861151,290.7674865722656,294.1499938964844,283.8450012207031,283.8450012207031,283.4639892578125,283.65191650390625,290.3332824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.455126762390137,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.38362572924234e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001136362116085,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.298375567188486e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.881409641820936e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0004687315376941,290.7640380859375,294.1499938964844,283.8687438964844,283.8687438964844,283.47100830078125,283.6943664550781,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442409992218018,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,9.38362572924234e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245544433594,0.0,0.0,0.0001136362116085,297.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,7.298375567188486e-05,297.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244323730469,0.0,0.0,9.881409641820936e-05,297.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255615234375,0.0,0.0,0.0004687315376941,290.7640380859375,294.1499938964844,283.8687438964844,283.8687438964844,283.47100830078125,283.6943664550781,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.442409992218018,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.394937660545112e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0001137732033384,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.307174382731318e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.89332256722264e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0004692966176662,290.76055908203125,294.1499938964844,283.8923645019531,283.8923645019531,283.47833251953125,283.7339782714844,290.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429681301116943,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,9.394937660545112e-05,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8213806152344,0.0,0.0,0.0001137732033384,297.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,7.307174382731318e-05,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212585449219,0.0,0.0,9.89332256722264e-05,297.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,0.0004692966176662,290.76055908203125,294.1499938964844,283.8923645019531,283.8923645019531,283.47833251953125,283.7339782714844,290.32781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984074125109373e-09,0.0010010198457166,-0.0147296404466032,0.0,0.0,0.0,-0.0077793761156499,60.0,-4.429681301116943,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
