time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938380,296.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,9.403043804923072e-05,297.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.819091796875,0.0,0.0,0.0001138713705586,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,7.313479000004008e-05,297.0211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,9.901857993099838e-05,297.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8200378417969,0.0,0.0,0.0004697015101555,290.7580871582031,294.1499938964844,283.90924072265625,283.90924072265625,283.4837951660156,283.7608947753906,290.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058235072438e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.420526027679443,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,9.406183380633593e-05,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81817626953125,0.0,0.0,0.0001139093874371,297.09375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182983398437,0.0,0.0,7.315920083783567e-05,297.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81805419921875,0.0,0.0,9.905164188239723e-05,297.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.81915283203125,0.0,0.0,0.000469858321594,290.7571105957031,294.1499938964844,283.915771484375,283.915771484375,283.4859619140625,283.7710876464844,290.3250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966346263885,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.416971206665039,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,9.411772771272808e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81658935546875,0.0,0.0,0.0001139770829468,297.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8166809082031,0.0,0.0,7.320268196053803e-05,297.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81646728515625,0.0,0.0,9.911050437949598e-05,297.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0004701375728473,290.75537109375,294.1499938964844,283.9273986816406,283.9273986816406,283.4898681640625,283.7887878417969,290.3236389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808133048151e-09,0.0010028132237493,-0.0152790583670139,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.4106316566467285,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,9.41732942010276e-05,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149719238281,0.0,0.0,0.0001140443710028,297.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150939941406,0.0,0.0,7.324589387280867e-05,297.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.916901763062924e-05,297.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8159484863281,0.0,0.0,0.0004704151069745,290.7536315917969,294.1499938964844,283.9389343261719,283.9389343261719,283.4938659667969,283.8059997558594,290.3222045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.2630300945443196e-09,0.0010034051956608,-0.0154603887349367,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.404309749603272,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.428332123206928e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001141776083386,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,7.333147368626669e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.92848799796775e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004709647037088,290.7501525878906,294.1499938964844,283.9617614746094,283.9617614746094,283.5020446777344,283.83905029296875,290.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3917317390441895,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938680,296.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,9.428332123206928e-05,297.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.811767578125,0.0,0.0,0.0001141776083386,297.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118896484375,0.0,0.0,7.333147368626669e-05,297.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.92848799796775e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8127136230469,0.0,0.0,0.0004709647037088,290.7501525878906,294.1499938964844,283.9617614746094,283.9617614746094,283.5020446777344,283.83905029296875,290.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.4001008936998005e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.3917317390441895,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.43916165851988e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001143087574746,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.341570744756609e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.93989233393222e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004715056857094,290.7466735839844,294.1499938964844,283.98419189453125,283.98419189453125,283.5104675292969,283.8703918457031,290.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.379266262054443,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.43916165851988e-05,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,0.0001143087574746,297.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.341570744756609e-05,297.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8084411621094,0.0,0.0,9.93989233393222e-05,297.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,0.0004715056857094,290.7466735839844,294.1499938964844,283.98419189453125,283.98419189453125,283.5104675292969,283.8703918457031,290.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535020968811977e-09,0.0010057310573756,-0.0161728672683239,0.0,0.0,0.0,-0.0080525046214461,60.0,-4.379266262054443,-0.0,-6.896505766462725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.449778008274734e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,0.0001144373163697,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.349827501457185e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.951071115210652e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0004720359866041,290.7431640625,294.1499938964844,284.0061950683594,284.0061950683594,283.5191650390625,283.90020751953125,290.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.366945743560791,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,9.449778008274734e-05,297.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8053283691406,0.0,0.0,0.0001144373163697,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,7.349827501457185e-05,297.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8052062988281,0.0,0.0,9.951071115210652e-05,297.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062438964844,0.0,0.0,0.0004720359866041,290.7431640625,294.1499938964844,284.0061950683594,284.0061950683594,283.5191650390625,283.90020751953125,290.3135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068686679005,6.667276952754264e-09,0.0010068619158118,-0.0165193025022745,0.0,0.0,0.0,-0.008118069730699,60.0,-4.366945743560791,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.460146247874944e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0001145628848462,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,7.357891445280984e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.961990144802256e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0004725538892671,290.7396850585937,294.1499938964844,284.02764892578125,284.02764892578125,283.528076171875,283.9286499023437,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354797840118408,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,9.460146247874944e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8020935058594,0.0,0.0,0.0001145628848462,297.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,7.357891445280984e-05,297.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019714355469,0.0,0.0,9.961990144802256e-05,297.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030090332031,0.0,0.0,0.0004725538892671,290.7396850585937,294.1499938964844,284.02764892578125,284.02764892578125,283.528076171875,283.9286499023437,290.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796448293044932e-09,0.0010079664643853,-0.0168576538562774,0.0,0.0,0.0,-0.0081821056082844,60.0,-4.354797840118408,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,9.465226321481168e-05,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0001146244103438,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8005676269531,0.0,0.0,7.361843017861247e-05,297.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.80035400390625,0.0,0.0,9.967340156435966e-05,297.35284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8013916015625,0.0,0.0,0.0004728076746687,290.7379455566406,294.1499938964844,284.03814697265625,284.03814697265625,283.5326232910156,283.9423828125,290.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859741663589602e-09,0.0010085076792165,-0.017023442313075,0.0,0.0,0.0,-0.0082134827971458,60.0,-4.348801136016846,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,9.470226359553636e-05,297.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,0.0001146849535871,297.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989501953125,0.0,0.0,7.365732017206028e-05,296.99822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7987365722656,0.0,0.0,9.97260503936559e-05,297.3519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997436523437,0.0,0.0,0.0004730574146378,290.7361755371094,294.1499938964844,284.04852294921875,284.04852294921875,283.5372314453125,283.9557800292969,290.3077697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922027839806333e-09,0.0010090402793139,-0.017186589539051,0.0,0.0,0.0,-0.0082443607971072,60.0,-4.342860698699951,-0.0,-6.94197055395307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,9.47997541516088e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001148030132753,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,7.373314292635769e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.98287068796344e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0004735444090329,290.7326965332031,294.1499938964844,284.0687255859375,284.0687255859375,283.5466003417969,283.9817810058594,290.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482241897436e-09,0.0010100789368152,-0.0175047144293785,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.331162452697754,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,9.47997541516088e-05,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001148030132753,297.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79571533203125,0.0,0.0,7.373314292635769e-05,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7955017089844,0.0,0.0,9.98287068796344e-05,297.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7965087890625,0.0,0.0,0.0004735444090329,290.7326965332031,294.1499938964844,284.0687255859375,284.0687255859375,283.5466003417969,283.9817810058594,290.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043482241897436e-09,0.0010100789368152,-0.0175047144293785,0.0,0.0,0.0,-0.0083045708015561,60.0,-4.331162452697754,-0.0,-6.956269515967507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.489375224802644e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001149168456322,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.3806251748465e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.992769628297538e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0004740139702335,290.72918701171875,294.1499938964844,284.0882263183594,284.0882263183594,283.55615234375,284.00665283203125,290.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.319725513458252,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,9.489375224802644e-05,297.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7923583984375,0.0,0.0,0.0001149168456322,297.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7924499511719,0.0,0.0,7.3806251748465e-05,296.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,9.992769628297538e-05,297.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7932434082031,0.0,0.0,0.0004740139702335,290.72918701171875,294.1499938964844,284.0882263183594,284.0882263183594,283.55615234375,284.00665283203125,290.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110874427482,7.160588122445688e-09,0.0010110803414136,-0.0178114455193281,0.0,0.0,0.0,-0.0083626257255673,60.0,-4.319725513458252,-0.0,-6.97007109806691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.498362487647682e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001150256794062,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,7.387615187326446e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001000223346636,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004744628677144,290.7256774902344,294.1499938964844,284.1069641113281,284.1069641113281,283.56591796875,284.03033447265625,290.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272548785408617e-09,0.001012037624605,-0.0181046947836875,0.0,0.0,0.0,-0.0084181288257241,60.0,-4.308611869812012,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890930175781,0.0,0.0,9.498362487647682e-05,297.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78912353515625,0.0,0.0,0.0001150256794062,297.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7892150878906,0.0,0.0,7.387615187326446e-05,296.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7890014648437,0.0,0.0,0.0001000223346636,297.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899780273437,0.0,0.0,0.0004744628677144,290.7256774902344,294.1499938964844,284.1069641113281,284.1069641113281,283.56591796875,284.03033447265625,290.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120449587702,7.272548785408617e-09,0.001012037624605,-0.0181046947836875,0.0,0.0,0.0,-0.0084181288257241,60.0,-4.308611869812012,-0.0,-6.983277955896483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.505257912678644e-05,297.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,0.0001151091928477,297.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7865905761719,0.0,0.0,7.392979023279622e-05,296.98504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0001000949487206,297.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.787353515625,0.0,0.0,0.0004748073406517,290.7228698730469,294.1499938964844,284.1213073730469,284.1213073730469,283.57379150390625,284.048583984375,290.2965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127796558663,7.358456954875692e-09,0.001012772321701,-0.0183297041803598,0.0,0.0,0.0,-0.0084607172757387,60.0,-4.299942970275879,-0.0,-6.993420953449458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78582763671875,0.0,0.0,9.506937203695998e-05,297.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7858581542969,0.0,0.0,0.0001151295291492,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.78594970703125,0.0,0.0,7.394285057671368e-05,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7857360839844,0.0,0.0,0.0001001126292976,297.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78668212890625,0.0,0.0,0.0004748912178911,290.72216796875,294.1499938964844,284.12481689453125,284.12481689453125,283.5757751464844,284.0530700683594,290.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129585862159,7.3793771093733085e-09,0.0010129511356353,-0.0183844976127147,0.0,0.0,0.0,-0.0084710884839296,60.0,-4.297806739807129,-0.0,-6.995891510541696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,9.511041571386158e-05,297.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001151792312157,297.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,7.39747702027671e-05,296.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0001001558557618,297.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850646972656,0.0,0.0,0.0004750962252728,290.72039794921875,294.1499938964844,284.1334228515625,284.1334228515625,283.5807800292969,284.06396484375,290.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430507764638605e-09,0.0010133883915841,-0.018518416211009,0.0,0.0,0.0,-0.0084964362904429,60.0,-4.292559146881104,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,9.515029523754492e-05,297.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825622558594,0.0,0.0,0.0001152275217464,297.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826538085937,0.0,0.0,7.400578761007637e-05,296.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.782470703125,0.0,0.0,0.0001001978453132,297.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834167480469,0.0,0.0,0.0004752954409923,290.7186279296875,294.1499938964844,284.1417541503906,284.1417541503906,283.5858154296875,284.0745849609375,290.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485406011343,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.287405014038086,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,9.522637992631644e-05,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001153196571976,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,7.406496297335252e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0001002779608825,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004756754788104,290.7151184082031,294.1499938964844,284.1577453613281,284.1577453613281,283.595947265625,284.0950622558594,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277387619018555,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,9.522637992631644e-05,297.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.779296875,0.0,0.0,0.0001153196571976,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793884277344,0.0,0.0,7.406496297335252e-05,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7791748046875,0.0,0.0,0.0001002779608825,297.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7801208496094,0.0,0.0,0.0004756754788104,290.7151184082031,294.1499938964844,284.1577453613281,284.1577453613281,283.595947265625,284.0950622558594,290.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.277387619018555,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.529706585453825e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001154052661149,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,7.411994010908529e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0001003524012048,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0004760285955853,290.71160888671875,294.1499938964844,284.17266845703125,284.17266845703125,283.606201171875,284.11431884765625,290.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267843723297119,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760009765625,0.0,0.0,9.529706585453825e-05,297.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,0.0001154052661149,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760925292969,0.0,0.0,7.411994010908529e-05,296.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7759094238281,0.0,0.0,0.0001003524012048,297.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7768249511719,0.0,0.0,0.0004760285955853,290.71160888671875,294.1499938964844,284.17266845703125,284.17266845703125,283.606201171875,284.11431884765625,290.2868957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274266690015,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.267843723297119,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,9.5362302090507e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001154842611867,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,7.417067536152899e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001004210935207,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,0.0004763544420711,290.70806884765625,294.1499938964844,284.1864624023437,284.1864624023437,283.6165466308594,284.13238525390625,290.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258779525756836,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,9.5362302090507e-05,297.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727355957031,0.0,0.0,0.0001154842611867,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728271484375,0.0,0.0,7.417067536152899e-05,296.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726135253906,0.0,0.0,0.0001004210935207,297.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7735290527344,0.0,0.0,0.0004763544420711,290.70806884765625,294.1499938964844,284.1864624023437,284.1864624023437,283.6165466308594,284.13238525390625,290.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74430031214024e-09,0.0010160716483369,-0.0193402636796236,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.258779525756836,-0.0,-7.039065508251954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.54216520767659e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001155561330961,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,7.421684131259099e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001004836012725,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.000476650922792,290.7045593261719,294.1499938964844,284.1990966796875,284.1990966796875,283.6269226074219,284.1492614746094,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.250228404998779,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,9.54216520767659e-05,297.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694396972656,0.0,0.0,0.0001155561330961,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,7.421684131259099e-05,296.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76934814453125,0.0,0.0,0.0001004836012725,297.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7702331542969,0.0,0.0,0.000476650922792,290.7045593261719,294.1499938964844,284.1990966796875,284.1990966796875,283.6269226074219,284.1492614746094,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818240277401856e-09,0.0010167040163651,-0.0195339135825634,0.0,0.0,0.0,-0.0086886528879404,60.0,-4.250228404998779,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,9.544937347527592e-05,297.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677917480469,0.0,0.0,0.0001155897043645,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,7.423839997500181e-05,296.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7677001953125,0.0,0.0,0.0001005127851385,297.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685852050781,0.0,0.0,0.0004767893697135,290.7027893066406,294.1499938964844,284.2049560546875,284.2049560546875,283.63214111328125,284.1572265625,290.27935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170070454478,7.852770878002957e-09,0.0010169992456212,-0.0196243468672037,0.0,0.0,0.0,-0.0087057705968618,60.0,-4.246169090270996,-0.0,-7.051923489598266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,9.547540685161948e-05,297.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7661437988281,0.0,0.0,0.0001156212383648,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662353515625,0.0,0.0,7.425864896504208e-05,296.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,0.0001005402082228,297.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669372558594,0.0,0.0,0.0004769194347318,290.7010498046875,294.1499938964844,284.21051025390625,284.21051025390625,283.6373291015625,284.1648254394531,290.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885207153890406e-09,0.0010172765469178,-0.0197092983871698,0.0,0.0,0.0,-0.0087218508124351,60.0,-4.242251873016357,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.552252595312892e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001156782891484,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,7.429529796354473e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001005898229777,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0004771547974087,290.697509765625,294.1499938964844,284.2205810546875,284.2205810546875,283.64776611328125,284.1790771484375,290.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943901536577869e-09,0.0010177785297855,-0.0198630131781101,0.0,0.0,0.0,-0.0087509481236338,60.0,-4.234895706176758,-0.0,-7.062735818408329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,9.552252595312892e-05,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628479003906,0.0,0.0,0.0001156782891484,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,7.429529796354473e-05,296.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76275634765625,0.0,0.0,0.0001005898229777,297.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636108398437,0.0,0.0,0.0004771547974087,290.697509765625,294.1499938964844,284.2205810546875,284.2205810546875,283.64776611328125,284.1790771484375,290.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177864460274,7.943901536577869e-09,0.0010177785297855,-0.0198630131781101,0.0,0.0,0.0,-0.0087509481236338,60.0,-4.234895706176758,-0.0,-7.062735818408329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,9.55639043240808e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001157283986685,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,7.432747952407226e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0001006333914119,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0004773614928126,290.6939697265625,294.1499938964844,284.22930908203125,284.22930908203125,283.6581726074219,284.1920471191406,290.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995446971165165e-09,0.001018219278194,-0.0199980083853006,0.0,0.0,0.0,-0.0087765017524361,60.0,-4.228133678436279,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,9.55639043240808e-05,297.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7595520019531,0.0,0.0,0.0001157283986685,297.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7596130371094,0.0,0.0,7.432747952407226e-05,296.9583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0001006333914119,297.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0004773614928126,290.6939697265625,294.1499938964844,284.22930908203125,284.22930908203125,283.6581726074219,284.1920471191406,290.2717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182273108512,7.995446971165165e-09,0.001018219278194,-0.0199980083853006,0.0,0.0,0.0,-0.0087765017524361,60.0,-4.228133678436279,-0.0,-7.068855012448695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,9.559842146700248e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.000115770206321,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,7.435433508362621e-05,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001006697493721,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.000477533933008,290.6904602050781,294.1499938964844,284.236572265625,284.236572265625,283.66851806640625,284.20361328125,290.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185950668528,8.038449905711786e-09,0.0010185870341956,-0.0201106294989585,0.0,0.0,0.0,-0.0087978206574916,60.0,-4.2220892906188965,-0.0,-7.073962393633337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562255859375,0.0,0.0,9.559842146700248e-05,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7562561035156,0.0,0.0,0.000115770206321,297.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,7.435433508362621e-05,296.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7561340332031,0.0,0.0,0.0001006697493721,297.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7569885253906,0.0,0.0,0.000477533933008,290.6904602050781,294.1499938964844,284.236572265625,284.236572265625,283.66851806640625,284.20361328125,290.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185950668528,8.038449905711786e-09,0.0010185870341956,-0.0201106294989585,0.0,0.0,0.0,-0.0087978206574916,60.0,-4.2220892906188965,-0.0,-7.073962393633337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,9.562389459460974e-05,297.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7533264160156,0.0,0.0,0.0001158010563813,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75341796875,0.0,0.0,7.437414024025202e-05,296.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.0001006965685519,297.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75408935546875,0.0,0.0,0.0004776611749548,290.6873474121094,294.1499938964844,284.2417297363281,284.2417297363281,283.6775817871094,284.2126159667969,290.2660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018866430968,8.070178303398734e-09,0.0010188583983108,-0.0201937220990657,0.0,0.0,0.0,-0.0088135488331317,60.0,-4.217360973358154,-0.0,-7.07773111230381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
