time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11940840,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,9.562698687659577e-05,297.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7529296875,0.0,0.0,0.0001158047962235,297.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7530212402344,0.0,0.0,7.437654858222231e-05,296.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001006998209049,297.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536926269531,0.0,0.0,0.0004776765999849,290.6869201660156,294.1499938964844,284.2423400878906,284.2423400878906,283.6788024902344,284.2137756347656,290.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188993765041,8.074025892312875e-09,0.0010188912274315,-0.0202037990093231,0.0,0.0,0.0,-0.0088154571130871,60.0,-4.216757774353027,-0.0,-7.078188701825638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,9.56387011683546e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75128173828125,0.0,0.0,0.0001158189843408,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,7.438565808115527e-05,296.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511901855469,0.0,0.0,0.0001007121609291,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75201416015625,0.0,0.0,0.000477735127788,290.6851806640625,294.1499938964844,284.2446594238281,284.2446594238281,283.68389892578125,284.21826171875,290.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190241737291,8.088620440105387e-09,0.0010190160246565,-0.0202420204877853,0.0,0.0,0.0,-0.0088226916268467,60.0,-4.2143964767456055,-0.0,-7.07992313664363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496032714844,0.0,0.0,9.564883657731116e-05,297.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0001158312588813,297.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,7.439353794325143e-05,296.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74951171875,0.0,0.0,0.0001007228347589,297.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7503662109375,0.0,0.0,0.0004777857393492,290.68341064453125,294.1499938964844,284.2465515136719,284.2465515136719,283.6889953613281,284.222412109375,290.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191320907324,8.101243231806166e-09,0.0010191239416599,-0.0202750787138938,0.0,0.0,0.0,-0.0088289501145482,60.0,-4.2122297286987305,-0.0,-7.081423092358818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,9.566396329319105e-05,297.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001158495797426,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,7.440531044267118e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001007387691061,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0004778613219968,290.67987060546875,294.1499938964844,284.2491149902344,284.2491149902344,283.69903564453125,284.22955322265625,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.120086825158523e-09,0.0010192851768806,-0.0203244257718324,0.0,0.0,0.0,-0.0088382912799716,60.0,-4.2085161209106445,-0.0,-7.083662723061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,9.566396329319105e-05,297.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7463073730469,0.0,0.0,0.0001158495797426,297.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,7.440531044267118e-05,296.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462158203125,0.0,0.0,0.0001007387691061,297.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7470397949219,0.0,0.0,0.0004778613219968,290.67987060546875,294.1499938964844,284.2491149902344,284.2491149902344,283.69903564453125,284.22955322265625,290.2596130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192933259531,8.120086825158523e-09,0.0010192851768806,-0.0203244257718324,0.0,0.0,0.0,-0.0088382912799716,60.0,-4.2085161209106445,-0.0,-7.083662723061934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941140,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.56732255872339e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001158607919933,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001007485188893,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0004779075970873,290.6763610839844,294.1499938964844,284.25,284.25,283.7089538574219,284.235107421875,290.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.13161804558149e-09,0.0010193837806582,-0.0203546248376369,0.0,0.0,0.0,-0.0088440077379345,60.0,-4.20566463470459,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,9.56732255872339e-05,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0001158607919933,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430725097656,0.0,0.0,7.441251364070922e-05,296.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7428894042969,0.0,0.0,0.0001007485188893,297.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74371337890625,0.0,0.0,0.0004779075970873,290.6763610839844,294.1499938964844,284.25,284.25,283.7089538574219,284.235107421875,290.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193919297307,8.13161804558149e-09,0.0010193837806582,-0.0203546248376369,0.0,0.0,0.0,-0.0088440077379345,60.0,-4.20566463470459,-0.0,-7.085033359999215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,9.567649976816028e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001158647573902,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.441505294991657e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001007519604172,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0004779239243362,290.6728515625,294.1499938964844,284.25,284.24365234375,283.7186889648437,284.2392578125,290.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135683238208458e-09,0.0010194185888394,-0.0203652698546648,0.0,0.0,0.0,-0.008846023119986,60.0,-4.203415870666504,-0.0,-7.085516529059532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,9.567649976816028e-05,297.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7396850585937,0.0,0.0,0.0001158647573902,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73974609375,0.0,0.0,7.441505294991657e-05,296.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7395935058594,0.0,0.0,0.0001007519604172,297.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403869628906,0.0,0.0,0.0004779239243362,290.6728515625,294.1499938964844,284.25,284.24365234375,283.7186889648437,284.2392578125,290.2535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194267379119,8.135683238208458e-09,0.0010194185888394,-0.0203652698546648,0.0,0.0,0.0,-0.008846023119986,60.0,-4.203415870666504,-0.0,-7.085516529059532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,9.567509550834076e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001158630548161,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,7.441396155627444e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0001007504833978,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.000477916910313,290.6693115234375,294.1499938964844,284.25,284.2362060546875,283.7282409667969,284.24224853515625,290.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194117203354,8.133930862186391e-09,0.0010194035712629,-0.020360680297017,0.0,0.0,0.0,-0.0088451541960239,60.0,-4.201247692108154,-0.0,-7.085308340037956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,9.567509550834076e-05,297.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7363586425781,0.0,0.0,0.0001158630548161,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7364196777344,0.0,0.0,7.441396155627444e-05,296.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362670898437,0.0,0.0,0.0001007504833978,297.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.737060546875,0.0,0.0,0.000477916910313,290.6693115234375,294.1499938964844,284.25,284.2362060546875,283.7282409667969,284.24224853515625,290.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194117203354,8.133930862186391e-09,0.0010194035712629,-0.020360680297017,0.0,0.0,0.0,-0.0088451541960239,60.0,-4.201247692108154,-0.0,-7.085308340037956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.73468017578125,0.0,0.0,9.567264351062477e-05,297.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347106933594,0.0,0.0,0.0001158600862254,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347717285156,0.0,0.0,7.441205525537953e-05,296.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7345886230469,0.0,0.0,0.0001007479004329,297.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0004779046576004,290.6675720214844,294.1499938964844,284.25,284.2320556640625,283.7329406738281,284.243408203125,290.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019385526888,8.130868422995263e-09,0.0010193773778155,-0.0203526616096496,0.0,0.0,0.0,-0.0088436361402273,60.0,-4.200108051300049,-0.0,-7.08494383161451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,9.566905646352096e-05,297.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7330322265625,0.0,0.0,0.0001158557424787,297.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,7.44092685636133e-05,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7329406738281,0.0,0.0,0.0001007441242109,297.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337341308594,0.0,0.0,0.0004778867587447,290.6658020019531,294.1499938964844,284.25,284.2276916503906,283.7376403808594,284.244384765625,290.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126399997365752e-09,0.0010193391935899,-0.020340958610177,0.0,0.0,0.0,-0.0088414214551448,60.0,-4.198925495147705,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,9.565882646711545e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001158433515229,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,7.440130866598338e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001007333557936,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0004778356524184,290.66229248046875,294.1499938964844,284.25,284.2182312011719,283.7468566894531,284.2459716796875,290.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196427822113037,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,9.565882646711545e-05,297.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7297058105469,0.0,0.0,0.0001158433515229,297.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72979736328125,0.0,0.0,7.440130866598338e-05,296.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7296142578125,0.0,0.0,0.0001007333557936,297.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,0.0004778356524184,290.66229248046875,294.1499938964844,284.25,284.2182312011719,283.7468566894531,284.2459716796875,290.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643978902019e-09,0.0010192301124334,-0.0203075539320707,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.196427822113037,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.564452921040356e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001158260420197,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.43901910027489e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001007183018373,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,0.0004777642316184,290.6587829589844,294.1499938964844,284.25,284.2078857421875,283.7558898925781,284.2470703125,290.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095827119802834e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.193737030029297,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,9.564452921040356e-05,297.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264099121094,0.0,0.0,0.0001158260420197,297.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264709472656,0.0,0.0,7.43901910027489e-05,296.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.726318359375,0.0,0.0,0.0001007183018373,297.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7270812988281,0.0,0.0,0.0004777642316184,290.6587829589844,294.1499938964844,284.25,284.2078857421875,283.7558898925781,284.2470703125,290.24139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095827119802834e-09,0.0010190778411924,-0.0202608946710824,0.0,0.0,0.0,-0.0088262651115655,60.0,-4.193737030029297,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,9.562685590935872e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001158046361524,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,7.437644671881571e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001006996899377,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,0.0004776759597007,290.6552429199219,294.1499938964844,284.25,284.1967163085937,283.7647705078125,284.24786376953125,290.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032048255205,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.1908955574035645,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,9.562685590935872e-05,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230834960937,0.0,0.0,0.0001158046361524,297.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72314453125,0.0,0.0,7.437644671881571e-05,296.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.0001006996899377,297.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237548828125,0.0,0.0,0.0004776759597007,290.6552429199219,294.1499938964844,284.25,284.1967163085937,283.7647705078125,284.24786376953125,290.2383728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073799406815851e-09,0.0010188894812017,-0.0202032048255205,0.0,0.0,0.0,-0.0088153453543782,60.0,-4.1908955574035645,-0.0,-7.07816170120168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,9.560654143569992e-05,297.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198791503906,0.0,0.0,0.0001157800361397,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7199401855469,0.0,0.0,7.436064333887771e-05,296.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.71978759765625,0.0,0.0,0.0001006782913464,297.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0004775744746439,290.6518859863281,294.1499938964844,284.25,284.1853332519531,283.77313232421875,284.2484436035156,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186809813603,8.048480992783881e-09,0.0010186729487031,-0.0201368983834981,0.0,0.0,0.0,-0.0088027939200401,60.0,-4.188010215759277,-0.0,-7.075153973801207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,9.560563194099814e-05,297.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7197570800781,0.0,0.0,0.0001157789374701,297.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,7.435993757098913e-05,296.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7196655273437,0.0,0.0,0.0001006773381959,297.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72039794921875,0.0,0.0,0.0004775699344463,290.6517639160156,294.1499938964844,284.25,284.1848449707031,283.77349853515625,284.2484436035156,290.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,8.047349453477182e-09,0.0010186632862314,-0.0201339349150657,0.0,0.0,0.0,-0.0088022323325276,60.0,-4.187887191772461,-0.0,-7.075018970681414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,9.55940195126459e-05,297.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.000115764873044,297.05279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181701660156,0.0,0.0,7.435090810758993e-05,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.718017578125,0.0,0.0,0.0001006651073112,297.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,0.0004775119305122,290.6499938964844,294.1499938964844,284.25,284.1786804199219,283.7778015136719,284.2486877441406,290.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960375368595,0.0,0.0,0.0,-0.0087950592860579,60.0,-4.186334133148193,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,9.558154124533758e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164306640625,0.0,0.0,0.0001157497608801,297.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,7.434120198013261e-05,296.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7163391113281,0.0,0.0,0.0001006519669317,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7170715332031,0.0,0.0,0.0004774495901074,290.64825439453125,294.1499938964844,284.25,284.17236328125,283.78204345703125,284.2488708496094,290.2322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017328134712898e-09,0.0010184065904468,-0.0200553126633167,0.0,0.0,0.0,-0.0087873497977852,60.0,-4.184746742248535,-0.0,-7.071453467233368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,9.555428550811484e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0001157167571363,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,7.431999983964488e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001006232632789,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0004773134423885,290.6447448730469,294.1499938964844,284.25,284.1593017578125,283.7904357910156,284.2491760253906,290.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983360639229886e-09,0.0010181161342188,-0.0199663545936346,0.0,0.0,0.0,-0.0087705105543136,60.0,-4.181465148925781,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,9.555428550811484e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,0.0001157167571363,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131652832031,0.0,0.0,7.431999983964488e-05,296.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001006232632789,297.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7137451171875,0.0,0.0,0.0004773134423885,290.6447448730469,294.1499938964844,284.25,284.1593017578125,283.7904357910156,284.2491760253906,290.2292785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018124166876,7.983360639229886e-09,0.0010181161342188,-0.0199663545936346,0.0,0.0,0.0,-0.0087705105543136,60.0,-4.181465148925781,-0.0,-7.067419716122458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,9.552489063935354e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001156811631517,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,7.429713878082111e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0001005923186312,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0004771666426677,290.6412353515625,294.1499938964844,284.25,284.1457824707031,283.7986755371094,284.2493896484375,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17808198928833,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,9.552489063935354e-05,297.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70977783203125,0.0,0.0,0.0001156811631517,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098388671875,0.0,0.0,7.429713878082111e-05,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7096862792969,0.0,0.0,0.0001005923186312,297.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7104187011719,0.0,0.0,0.0004771666426677,290.6412353515625,294.1499938964844,284.25,284.1457824707031,283.7986755371094,284.2493896484375,290.22625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946735713915132e-09,0.0010178029770031,-0.0198704358190298,0.0,0.0,0.0,-0.0087523544207215,60.0,-4.17808198928833,-0.0,-7.063071905122342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,9.549278183840217e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001156422804342,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,7.427216769428924e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0001005584999802,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.000477006251458,290.63775634765625,294.1499938964844,284.25,284.1318359375,283.8067626953125,284.2495422363281,290.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.17457914352417,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,9.549278183840217e-05,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7064514160156,0.0,0.0,0.0001156422804342,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70654296875,0.0,0.0,7.427216769428924e-05,296.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7063903808594,0.0,0.0,0.0001005584999802,297.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,0.000477006251458,290.63775634765625,294.1499938964844,284.25,284.1318359375,283.8067626953125,284.2495422363281,290.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174687486141,7.906723276107641e-09,0.0010174608323723,-0.0197656471282243,0.0,0.0,0.0,-0.0087325191125273,60.0,-4.17457914352417,-0.0,-7.058324058561993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.54588540480472e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001156011931016,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,7.42457777960226e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001005227750283,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0004768367798533,290.6342468261719,294.1499938964844,284.25,284.1176147460937,283.8147277832031,284.2496643066406,290.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864446871508335e-09,0.001017099362798,-0.0196549259126186,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.170989990234375,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,9.54588540480472e-05,297.02642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7031555175781,0.0,0.0,0.0001156011931016,297.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032165527344,0.0,0.0,7.42457777960226e-05,296.91229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030639648437,0.0,0.0,0.0001005227750283,297.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037658691406,0.0,0.0,0.0004768367798533,290.6342468261719,294.1499938964844,284.25,284.1176147460937,283.8147277832031,284.2496643066406,290.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171071626245,7.864446871508335e-09,0.001017099362798,-0.0196549259126186,0.0,0.0,0.0,-0.0087115606293082,60.0,-4.170989990234375,-0.0,-7.053308337390264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.544107888359576e-05,297.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,0.000115579663543,297.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015380859375,0.0,0.0,7.423195347655565e-05,296.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001005040539894,297.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020874023437,0.0,0.0,0.0004767479549627,290.63250732421875,294.1499938964844,284.25,284.11041259765625,283.8186340332031,284.2497253417969,290.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842293925364174e-09,0.0010169099550694,-0.0195969063788652,0.0,0.0,0.0,-0.0087005775421857,60.0,-4.169160842895508,-0.0,-7.050681460896159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.5422838057857e-05,297.02655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,0.0001155575737357,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,7.421776535920799e-05,296.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6997375488281,0.0,0.0,0.0001004848454613,297.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.700439453125,0.0,0.0,0.0004766568599734,290.6307678222656,294.1499938964844,284.25,284.1031799316406,283.822509765625,284.249755859375,290.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819566327782468e-09,0.0010167155414819,-0.0195373836904764,0.0,0.0,0.0,-0.0086893113330006,60.0,-4.167309761047363,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,9.53849230427295e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001155116551672,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001004449150059,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004764674522448,290.6272888183594,294.1499938964844,284.25,284.08856201171875,283.8301696777344,284.24981689453125,290.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.163542747497559,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,9.53849230427295e-05,297.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965026855469,0.0,0.0,0.0001155116551672,297.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,7.41882759029977e-05,296.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001004449150059,297.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6971130371094,0.0,0.0,0.0004764674522448,290.6272888183594,294.1499938964844,284.25,284.08856201171875,283.8301696777344,284.24981689453125,290.2141418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163193801417,7.77231701221126e-09,0.0010163115803152,-0.0194136369973421,0.0,0.0,0.0,-0.0086658876389265,60.0,-4.163542747497559,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.534576383884996e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001154642377514,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,7.415781874442473e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.00010040368943,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004762718454003,290.6238098144531,294.1499938964844,284.25,284.07391357421875,283.8376770019531,284.2498779296875,290.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1597185134887695,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,9.534576383884996e-05,297.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.69317626953125,0.0,0.0,0.0001154642377514,297.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932373046875,0.0,0.0,7.415781874442473e-05,296.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.00010040368943,297.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6937866210937,0.0,0.0,0.0004762718454003,290.6238098144531,294.1499938964844,284.25,284.07391357421875,283.8376770019531,284.2498779296875,290.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723528483438713e-09,0.0010158943478018,-0.01928586140275,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.1597185134887695,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,9.530492388876156e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001154147830675,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,7.41260519134812e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0004760678566526,290.6203308105469,294.1499938964844,284.25,284.05926513671875,283.8450622558594,284.2499084472656,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.155821800231934,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,9.530492388876156e-05,297.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6898803710937,0.0,0.0,0.0001154147830675,297.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68994140625,0.0,0.0,7.41260519134812e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6897888183594,0.0,0.0,0.0001003606812446,297.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6904602050781,0.0,0.0,0.0004760678566526,290.6203308105469,294.1499938964844,284.25,284.05926513671875,283.8450622558594,284.2499084472656,290.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672638524525155e-09,0.0010154591873288,-0.0191525779664516,0.0,0.0,0.0,-0.0086164725944399,60.0,-4.155821800231934,-0.0,-7.030576654187827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,9.526307258056475e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001153640914708,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,7.409349927911535e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001003166034934,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871337890625,0.0,0.0,0.0004758587747346,290.6168518066406,294.1499938964844,284.25,284.0447082519531,283.852294921875,284.2499389648437,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151878833770752,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,9.526307258056475e-05,297.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001153640914708,297.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866149902344,0.0,0.0,7.409349927911535e-05,296.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6864624023437,0.0,0.0,0.0001003166034934,297.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6871337890625,0.0,0.0,0.0004758587747346,290.6168518066406,294.1499938964844,284.25,284.0447082519531,283.852294921875,284.2499389648437,290.2051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620485575898783e-09,0.0010150133166462,-0.0190159864723682,0.0,0.0,0.0,-0.008590618148446,60.0,-4.151878833770752,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
