time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943300,296.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,9.524168854113668e-05,297.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849060058594,0.0,0.0,0.0001153382036136,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849670410156,0.0,0.0,7.407687371596694e-05,296.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.684814453125,0.0,0.0,0.0001002940916805,297.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854858398437,0.0,0.0,0.0004757519636768,290.6151123046875,294.1499938964844,284.25,284.0375061035156,283.8558959960937,284.2499389648437,290.2035827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593843776021458e-09,0.0010147854918614,-0.0189462099224329,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.149887561798096,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,9.522004256723449e-05,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6832275390625,0.0,0.0,0.0001153119810624,297.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68328857421875,0.0,0.0,7.40600298740901e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.68316650390625,0.0,0.0,0.0001002712888293,297.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6838073730469,0.0,0.0,0.0004756438138429,290.6133728027344,294.1499938964844,284.25,284.0303649902344,283.85943603515625,284.2499389648437,290.2020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566867132879906e-09,0.0010145547566935,-0.0188755560666322,0.0,0.0,0.0,-0.0085640372708439,60.0,-4.147885322570801,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,9.51759866438806e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001152586337411,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,7.402576738968492e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001002248973236,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0004754237597808,290.60992431640625,294.1499938964844,284.25,284.0162658691406,283.86639404296875,284.2499694824219,290.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143847942352295,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,9.51759866438806e-05,297.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.679931640625,0.0,0.0,0.0001152586337411,297.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67999267578125,0.0,0.0,7.402576738968492e-05,296.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6798400878906,0.0,0.0,0.0001002248973236,297.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.68048095703125,0.0,0.0,0.0004754237597808,290.60992431640625,294.1499938964844,284.25,284.0162658691406,283.86639404296875,284.2499694824219,290.1990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140929371118,7.5119714892935e-09,0.0010140853701159,-0.0187317803502082,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.143847942352295,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.5131246780511e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,0.0001152044569607,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,7.399097376037389e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.000100177792774,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0004752003005705,290.6064453125,294.1499938964844,284.25,284.0025329589844,283.8732604980469,284.2499694824219,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.139780521392822,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943600,296.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,9.5131246780511e-05,297.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766052246094,0.0,0.0,0.0001152044569607,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6766662597656,0.0,0.0,7.399097376037389e-05,296.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6765441894531,0.0,0.0,0.000100177792774,297.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6771850585937,0.0,0.0,0.0004752003005705,290.6064453125,294.1499938964844,284.25,284.0025329589844,283.8732604980469,284.2499694824219,290.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623029985154e-09,0.0010136087657883,-0.0185857862234115,0.0,0.0,0.0,-0.0085091898217797,60.0,-4.139780521392822,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,9.50857502175495e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0001151493561337,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,7.39555835025385e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001001298733172,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0004749730287585,290.6029968261719,294.1499938964844,284.25,283.9892578125,283.8799743652344,284.2499694824219,290.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135683536529541,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,9.50857502175495e-05,297.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733093261719,0.0,0.0,0.0001151493561337,297.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6733703613281,0.0,0.0,7.39555835025385e-05,296.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6732177734375,0.0,0.0,0.0001001298733172,297.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6738586425781,0.0,0.0,0.0004749730287585,290.6029968261719,294.1499938964844,284.25,283.9892578125,283.8799743652344,284.2499694824219,290.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536983143662e-09,0.0010131240123882,-0.01843729801476,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.135683536529541,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,9.503979526925832e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001150937023339,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,7.391983672278002e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0001000814809231,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0004747434577438,290.5995483398437,294.1499938964844,284.25,283.9764709472656,283.8865661621094,284.2499694824219,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131567001342773,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.66998291015625,0.0,0.0,9.503979526925832e-05,297.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700134277344,0.0,0.0,0.0001150937023339,297.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6700439453125,0.0,0.0,7.391983672278002e-05,296.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.669921875,0.0,0.0,0.0001000814809231,297.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6705322265625,0.0,0.0,0.0004747434577438,290.5995483398437,294.1499938964844,284.25,283.9764709472656,283.8865661621094,284.2499694824219,290.1900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873141020536,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.131567001342773,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,9.50166504480876e-05,297.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683349609375,0.0,0.0,0.0001150656753452,297.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683959960937,0.0,0.0,7.390184327960014e-05,296.89337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.000100057113741,297.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,0.0004746278573293,290.59783935546875,294.1499938964844,284.25,283.9703063964844,283.88983154296875,284.25,290.18853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117857038974,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.129502296447754,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,9.499343286734074e-05,297.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.000115037561045,297.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.666748046875,0.0,0.0,7.388378435280174e-05,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6666259765625,0.0,0.0,0.0001000326592475,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0004745118785649,290.5960998535156,294.1499938964844,284.25,283.9642944335937,283.89306640625,284.25,290.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508107829879e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.127435207366943,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.49468885664828e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0001149811942013,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,7.384757918771356e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,9.998364839702845e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0004742793680634,290.5926513671875,294.1499938964844,284.25,283.95281982421875,283.8994140625,284.25,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.123297691345215,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,9.49468885664828e-05,297.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66339111328125,0.0,0.0,0.0001149811942013,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634521484375,0.0,0.0,7.384757918771356e-05,296.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.663330078125,0.0,0.0,9.998364839702845e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0004742793680634,290.5926513671875,294.1499938964844,284.25,283.95281982421875,283.8994140625,284.25,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953104913234,60.0,-4.123297691345215,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.490032971370964e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001149248128058,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,9.993462299462408e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.000474046828458,290.5892333984375,294.1499938964844,284.25,283.94207763671875,283.9056396484375,284.25,290.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1191606521606445,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,9.490032971370964e-05,297.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600952148437,0.0,0.0,0.0001149248128058,297.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6601257324219,0.0,0.0,7.381137402262539e-05,296.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600036621094,0.0,0.0,9.993462299462408e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.000474046828458,290.5892333984375,294.1499938964844,284.25,283.94207763671875,283.9056396484375,284.25,290.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.1685035685220555e-09,0.0010111484443768,-0.017832176759839,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.1191606521606445,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,9.485399641562252e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001148687006207,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,7.377532892860472e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,9.988583042286336e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0004738153656944,290.5857849121094,294.1499938964844,284.25,283.9322204589844,283.9117736816406,284.25,290.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.115034580230713,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567687988281,0.0,0.0,9.485399641562252e-05,297.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,0.0001148687006207,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568298339844,0.0,0.0,7.377532892860472e-05,296.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6567077636719,0.0,0.0,9.988583042286336e-05,297.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0004738153656944,290.5857849121094,294.1499938964844,284.25,283.9322204589844,283.9117736816406,284.25,290.17803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.115034580230713,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,9.480815788265318e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.00011481319234,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.373967673629522e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0004735864058602,290.5823669433594,294.1499938964844,284.25,283.9233093261719,283.9178161621094,284.25,290.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.1109299659729,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,9.480815788265318e-05,297.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534729003906,0.0,0.0,0.00011481319234,297.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6535339355469,0.0,0.0,7.373967673629522e-05,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6534118652344,0.0,0.0,9.983756172005088e-05,297.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65399169921875,0.0,0.0,0.0004735864058602,290.5823669433594,294.1499938964844,284.25,283.9233093261719,283.9178161621094,284.25,290.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654105249052e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.1109299659729,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,9.478548599872738e-05,297.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518249511719,0.0,0.0,0.000114785732876,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6518859863281,0.0,0.0,7.372204709099606e-05,296.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6517639160156,0.0,0.0,9.981368202716112e-05,297.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,0.0004734731337521,290.5806579589844,294.1499938964844,284.25,283.9192199707031,283.9207763671875,284.25,290.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.025403814253651e-09,0.0010099248029291,-0.0174573622643947,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.108888626098633,-0.0,-6.95414072993117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,9.476311970502138e-05,297.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501770019531,0.0,0.0,0.0001147586444858,297.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,7.370465027634054e-05,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6501159667969,0.0,0.0,9.9790129752364e-05,297.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,0.0004733614041469,290.5789489746094,294.1499938964844,284.25,283.9154052734375,283.9237060546875,284.25,290.17205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.9975314431758315e-09,0.00100968638435,-0.0173843558877706,0.0,0.0,0.0,-0.0082817934453487,60.0,-4.106858730316162,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.47194203035906e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001147057264461,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,9.97441093204543e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,0.0004731431254185,290.5755310058594,294.1499938964844,284.25,283.9085998535156,283.92950439453125,284.25,290.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430847737805834e-09,0.001009220839478,-0.0172417443245649,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.102843761444092,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,9.47194203035906e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468811035156,0.0,0.0,0.0001147057264461,297.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6469421386719,0.0,0.0,7.36706642783247e-05,296.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6468200683594,0.0,0.0,9.97441093204543e-05,297.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473999023437,0.0,0.0,0.0004731431254185,290.5755310058594,294.1499938964844,284.25,283.9085998535156,283.92950439453125,284.25,290.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.9430847737805834e-09,0.001009220839478,-0.0172417443245649,0.0,0.0,0.0,-0.0082548018544912,60.0,-4.102843761444092,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.050000000745058,9.46771469898522e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,0.0001146545400843,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.050000000745058,7.36377842258662e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.050000000745058,9.969960228772834e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.050000000745058,0.0004729319771286,290.5721130371094,291.1499938964844,284.25,283.9029846191406,283.9352111816406,284.25,290.16607666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890414461224736e-09,0.0010087704285979,-0.0171037837862968,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.098888397216797,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.050000000745058,9.46771469898522e-05,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.64361572265625,0.0,0.050000000745058,0.0001146545400843,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6436462402344,0.0,0.050000000745058,7.36377842258662e-05,296.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6435241699219,0.0,0.050000000745058,9.969960228772834e-05,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.64410400390625,0.0,0.050000000745058,0.0004729319771286,290.5721130371094,291.1499938964844,284.25,283.9029846191406,283.9352111816406,284.25,290.16607666015625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890414461224736e-09,0.0010087704285979,-0.0171037837862968,0.0,0.0,0.0,-0.0082286903634667,60.0,-4.098888397216797,-0.0,-6.938251573274101e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.6343344449996948,0.050000000745058,0.0408388972282409,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.6343344449996948,0.050000000745058,0.0494561232626438,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3211364746094,0.6343344449996948,0.050000000745058,0.0317635871469974,296.89569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32110595703125,0.6343344449996948,0.050000000745058,0.0430053249001503,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212280273437,0.6343344449996948,0.050000000745058,0.2039987444877624,290.2657165527344,291.1499938964844,284.25,283.9006042480469,292.5795593261719,294.609130859375,290.18603515625,1.0,0.1096862033009529,0.0105135682970285,0.0105135682970285,1.0,1.0,-0.431897908449173,7.45073521102313e-07,0.4318971633911133,-0.116535797715187,0.0,0.0,0.0,10.282434463500977,60.0,406.4176025390625,-0.0,12.278553009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.6326004266738892,0.050000000745058,0.0452311895787715,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.6326004266738892,0.050000000745058,0.0547752156853675,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.6326004266738892,0.050000000745058,0.035179816186428,296.899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.6326004266738892,0.050000000745058,0.0476306229829788,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.6326004266738892,0.050000000745058,0.2259391695261001,290.3877868652344,291.1499938964844,284.25,283.89849853515625,293.721435546875,297.1535949707031,290.6141357421875,1.0,0.1210903823375701,0.021027136594057,0.021027136594057,1.0,1.0,-0.4819454252719879,2.8391832529450767e-06,0.4819425940513611,-0.1309902369976043,0.0,0.0,0.0,12.503288269042969,60.0,891.86328125,-0.0,16.678699493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0553136467933654,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0355256274342536,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1683959960937,291.1499938964844,284.25,283.8949279785156,293.72705078125,297.239990234375,291.3126220703125,1.0,0.1406006962060928,0.0420542731881141,0.0420542731881141,1.0,1.0,-0.4866852760314941,2.5617538994993083e-05,0.4866596460342407,-0.1316792219877243,0.0,0.0,0.0,20.014911651611328,60.0,880.0272827148438,-0.0,23.1879940032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.9327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0456758067011833,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0553136467933654,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0355256274342536,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.0480988249182701,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5718399286270142,0.050000000745058,0.2281601130962371,291.1683959960937,291.1499938964844,284.25,283.8949279785156,293.72705078125,297.239990234375,291.3126220703125,1.0,0.1406006962060928,0.0420542731881141,0.0420542731881141,1.0,1.0,-0.4866852760314941,2.5617538994993083e-05,0.4866596460342407,-0.1316792219877243,0.0,0.0,0.0,20.014911651611328,60.0,880.0272827148438,-0.0,23.1879940032959,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.549941897392273,0.050000000745058,0.0458129495382308,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.549941897392273,0.050000000745058,0.0554797276854515,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.549941897392273,0.050000000745058,0.0356322936713695,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.549941897392273,0.050000000745058,0.0482432432472705,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4110107421875,0.549941897392273,0.050000000745058,0.2288451641798019,291.436767578125,291.1499938964844,284.25,283.8934631347656,293.72479248046875,297.2265319824219,291.56085205078125,1.0,0.1490086913108825,0.0525678396224975,0.0525678396224975,1.0,1.0,-0.4881466329097748,6.838995614089072e-05,0.4880782663822174,-0.1317504644393921,0.0,0.0,0.0,23.68205070495605,60.0,798.991943359375,-0.0,26.341907501220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.9272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517639160156,0.5330192446708679,0.050000000745058,0.0459442920982837,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517639160156,0.5330192446708679,0.050000000745058,0.0556387864053249,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517639160156,0.5330192446708679,0.050000000745058,0.0357344485819339,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517639160156,0.5330192446708679,0.050000000745058,0.0483815521001815,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6517639160156,0.5330192446708679,0.050000000745058,0.2295012474060058,291.6747436523437,291.1499938964844,284.25,283.8922119140625,293.72235107421875,297.21630859375,291.7880859375,1.0,0.1565758138895034,0.2420542687177658,0.2420542687177658,0.9973304867744446,1.0,-0.4895464181900024,0.0309007242321968,0.4586457014083862,-0.1011534333229065,0.0,0.0,0.0,27.200708389282227,60.0,719.9935302734375,-0.0,29.37505531311035,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.0461841970682144,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.055929310619831,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.0359210409224033,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.0486341826617717,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.2306996285915374,292.0909423828125,291.1499938964844,284.25,283.89031982421875,292.7553100585937,297.2033386230469,292.1712341308594,1.0,0.169397160410881,0.6210271120071411,0.6210271120071411,0.9919915199279784,1.0,-0.4921029210090637,0.1818940490484237,0.3102088570594787,0.0490677654743194,0.0,0.0,0.0,33.64084243774414,60.0,445.617919921875,-0.0,34.940853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.0461841970682144,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.055929310619831,296.94873046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.0359210409224033,296.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.0486341826617717,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.072265625,0.509952962398529,0.050000000745058,0.2306996285915374,292.0909423828125,291.1499938964844,284.25,283.89031982421875,292.7553100585937,297.2033386230469,292.1712341308594,1.0,0.169397160410881,0.6210271120071411,0.6210271120071411,0.9919915199279784,1.0,-0.4921029210090637,0.1818940490484237,0.3102088570594787,0.0490677654743194,0.0,0.0,0.0,33.64084243774414,60.0,445.617919921875,-0.0,34.940853118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.0463879406452178,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.0561760440468788,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.0360795073211193,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.048848733305931,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.231717362999916,292.12115478515625,291.1499938964844,284.25,283.8891296386719,291.68878173828125,297.1963806152344,292.0843200683594,1.0,0.1795526891946792,1.0,1.0,0.9866525530815125,1.0,-0.4942738711833954,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.09903335571289,60.0,-71.01399993896484,-0.0,39.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.0463879406452178,296.92559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.0561760440468788,296.9425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.0360795073211193,296.8934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.048848733305931,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.4957717955112457,0.050000000745058,0.231717362999916,292.12115478515625,291.1499938964844,284.25,283.8891296386719,291.68878173828125,297.1963806152344,292.0843200683594,1.0,0.1795526891946792,1.0,1.0,0.9866525530815125,1.0,-0.4942738711833954,0.2112092226743698,0.2830646336078644,0.0783265307545661,0.0,0.0,0.0,39.09903335571289,60.0,-71.01399993896484,-0.0,39.73480224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0563800036907196,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0218505859375,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.19049072265625,292.0084533691406,1.0,0.187510997056961,1.0,1.0,0.9486801028251648,1.0,-0.4960685670375824,0.2125625014305114,0.2835060954093933,0.0798935294151306,0.0,0.0,0.0,43.60963439941406,48.0,-122.18206024169922,-0.0,43.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0465563610196113,296.92022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0563800036907196,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.0490260906517505,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.02508544921875,0.4860787689685821,0.050000000745058,0.2325586676597595,292.0218505859375,291.1499938964844,284.25,283.8886108398437,291.6531066894531,297.19049072265625,292.0084533691406,1.0,0.187510997056961,1.0,1.0,0.9486801028251648,1.0,-0.4960685670375824,0.2125625014305114,0.2835060954093933,0.0798935294151306,0.0,0.0,0.0,43.60963439941406,48.0,-122.18206024169922,-0.0,43.73484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0564306415617466,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9711303710937,291.1499938964844,284.25,283.8887023925781,291.6332702636719,297.1853942871094,291.9581298828125,1.0,0.1889549195766449,1.0,1.0,0.9107076525688172,1.0,-0.4965144991874695,0.2134293466806411,0.2830851376056671,0.0813782513141632,0.0,0.0,0.0,44.73529052734375,36.0,-115.9360580444336,-0.0,44.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
