time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945640,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0465981736779212,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0564306415617466,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0362430252134799,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.0490701235830783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9736022949219,0.4838065803050995,0.050000000745058,0.2327675372362136,291.9711303710937,291.1499938964844,284.25,283.8887023925781,291.6332702636719,297.1853942871094,291.9581298828125,1.0,0.1889549195766449,1.0,1.0,0.9107076525688172,1.0,-0.4965144991874695,0.2134293466806411,0.2830851376056671,0.0813782513141632,0.0,0.0,0.0,44.73529052734375,36.0,-115.9360580444336,-0.0,44.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0465755686163902,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0564032644033432,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0362254418432712,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.0490463189780712,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.9469299316406,0.4850313067436218,0.050000000745058,0.2326546162366867,291.9443054199219,291.1499938964844,284.25,283.8889465332031,291.6209411621094,297.18316650390625,291.9305725097656,1.0,0.1877612024545669,1.0,1.0,0.8917214274406433,1.0,-0.4962737262248993,0.2137669026851654,0.2825068235397339,0.0821625664830207,0.0,0.0,0.0,44.13478088378906,36.0,-111.05916595458984,-0.0,44.20206451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.9170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.4875468909740448,0.050000000745058,0.0465296618640422,296.9127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.4875468909740448,0.050000000745058,0.0563476681709289,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.4875468909740448,0.050000000745058,0.0361897349357605,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.4875468909740448,0.050000000745058,0.0489979721605777,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9189453125,0.4875468909740448,0.050000000745058,0.2324252873659134,291.91619873046875,291.1499938964844,284.25,283.88934326171875,291.6077575683594,297.18115234375,291.9019775390625,1.0,0.1854824423789978,1.0,1.0,0.8744958639144897,1.0,-0.4957846403121948,0.2140227854251861,0.2817618548870086,0.082941323518753,0.0,0.0,0.0,42.9112434387207,25.0,-105.92902374267578,-0.0,43.11317825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0561767742037773,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0360799767076969,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0488493703305721,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8584289550781,291.1499938964844,284.25,283.8904113769531,291.5757751464844,297.17755126953125,291.8439636230469,1.0,0.1785198301076889,1.0,1.0,0.8400446176528931,1.0,-0.494281142950058,0.2145610004663467,0.2797201573848724,0.0846927389502525,0.0,0.0,0.0,39.14625930786133,25.0,-96.2181167602539,-0.0,39.775691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0463885441422462,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0561767742037773,296.9267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0360799767076969,296.88446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.0488493703305721,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8612365722656,0.4957336783409118,0.050000000745058,0.2317203730344772,291.8584289550781,291.1499938964844,284.25,283.8904113769531,291.5757751464844,297.17755126953125,291.8439636230469,1.0,0.1785198301076889,1.0,1.0,0.8400446176528931,1.0,-0.494281142950058,0.2145610004663467,0.2797201573848724,0.0846927389502525,0.0,0.0,0.0,39.14625930786133,25.0,-96.2181167602539,-0.0,39.775691986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945940,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0560401640832424,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0487305745482444,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.2311568707227707,291.80029296875,291.1499938964844,284.25,283.89190673828125,291.5323181152344,297.17449951171875,291.78570556640625,1.0,0.1731336116790771,1.0,1.0,0.8055933713912964,1.0,-0.4930788278579712,0.2156923711299896,0.2773864567279815,0.086988590657711,0.0,0.0,0.0,36.13858795166016,25.0,-89.64971160888672,-0.0,37.123653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.91412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0462757349014282,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0560401640832424,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0359922386705875,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.0487305745482444,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8031005859375,0.5031236410140991,0.050000000745058,0.2311568707227707,291.80029296875,291.1499938964844,284.25,283.89190673828125,291.5323181152344,297.17449951171875,291.78570556640625,1.0,0.1731336116790771,1.0,1.0,0.8055933713912964,1.0,-0.4930788278579712,0.2156923711299896,0.2773864567279815,0.086988590657711,0.0,0.0,0.0,36.13858795166016,25.0,-89.64971160888672,-0.0,37.123653411865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0461904741823673,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0559369102120399,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0359259247779846,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416381835937,291.1499938964844,284.25,283.89373779296875,291.483154296875,297.1718139648437,291.7270202636719,1.0,0.1688306927680969,1.0,1.0,0.7767404913902283,1.0,-0.4921704530715942,0.2171276807785034,0.2750427722930908,0.089542880654335,0.0,0.0,0.0,33.867942810058594,25.0,-85.70347595214844,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0461904741823673,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0559369102120399,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0359259247779846,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.0486407913267612,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7445068359375,0.5094540119171143,0.050000000745058,0.2307309806346893,291.7416381835937,291.1499938964844,284.25,283.89373779296875,291.483154296875,297.1718139648437,291.7270202636719,1.0,0.1688306927680969,1.0,1.0,0.7767404913902283,1.0,-0.4921704530715942,0.2171276807785034,0.2750427722930908,0.089542880654335,0.0,0.0,0.0,33.867942810058594,25.0,-85.70347595214844,-0.0,35.12979888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.0461238026618957,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.0558561757206916,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.03587406873703,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.230397954583168,291.6827392578125,291.1499938964844,284.25,283.89581298828125,291.4206848144531,297.1693420410156,291.6677551269531,1.0,0.1653859466314315,1.0,1.0,0.7478875517845154,1.0,-0.4914600551128387,0.2192091047763824,0.2722509205341339,0.0927157402038574,0.0,0.0,0.0,32.09475326538086,25.0,-85.19364166259766,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.0461238026618957,296.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.0558561757206916,296.921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.03587406873703,296.880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.0485705882310867,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.6856384277344,0.514972448348999,0.050000000745058,0.230397954583168,291.6827392578125,291.1499938964844,284.25,283.89581298828125,291.4206848144531,297.1693420410156,291.6677551269531,1.0,0.1653859466314315,1.0,1.0,0.7478875517845154,1.0,-0.4914600551128387,0.2192091047763824,0.2722509205341339,0.0927157402038574,0.0,0.0,0.0,32.09475326538086,25.0,-85.19364166259766,-0.0,33.57779312133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.5174440145492554,0.050000000745058,0.0460959933698177,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.5174440145492554,0.050000000745058,0.0558224953711032,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.5174440145492554,0.050000000745058,0.0358524397015571,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.5174440145492554,0.050000000745058,0.0485412999987602,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.6554260253906,0.5174440145492554,0.050000000745058,0.2302590310573578,291.6524658203125,291.1499938964844,284.25,283.8969421386719,291.3826904296875,297.16815185546875,291.6369934082031,1.0,0.1639275848865509,1.0,1.0,0.7334610819816589,1.0,-0.4911637306213379,0.2205404639244079,0.2706232666969299,0.0945846885442733,0.0,0.0,0.0,31.35600471496582,25.0,-86.78520202636719,-0.0,32.93252182006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242370605469,0.5197346210479736,0.050000000745058,0.0460712499916553,296.90399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242370605469,0.5197346210479736,0.050000000745058,0.0557925291359424,296.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242370605469,0.5197346210479736,0.050000000745058,0.0358331948518753,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242370605469,0.5197346210479736,0.050000000745058,0.0485152415931224,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6242370605469,0.5197346210479736,0.050000000745058,0.2301354259252548,291.62115478515625,291.1499938964844,284.25,283.8981018066406,291.3468933105469,297.1670227050781,291.60516357421875,1.0,0.1626190692186355,1.0,1.0,0.7221433520317078,1.0,-0.4909000694751739,0.2217100858688354,0.2691899836063385,0.0962890014052391,0.0,0.0,0.0,30.69925308227539,25.0,-88.61871337890625,-0.0,32.3594856262207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.0557419657707214,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.04847127571702,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5565490722656,291.1499938964844,284.25,283.9005126953125,291.26934814453125,297.1647644042969,291.5399780273437,1.0,0.1603883504867553,1.0,1.0,0.6995079517364502,1.0,-0.4904552102088928,0.2244770228862762,0.2659781873226166,0.1001133918762207,0.0,0.0,0.0,29.592830657958984,25.0,-92.11042785644533,-0.0,31.3955192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.0460294969379901,296.9028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.0557419657707214,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.0358007177710533,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.04847127571702,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.55975341796875,0.5238074660301208,0.050000000745058,0.2299268692731857,291.5565490722656,291.1499938964844,284.25,283.9005126953125,291.26934814453125,297.1647644042969,291.5399780273437,1.0,0.1603883504867553,1.0,1.0,0.6995079517364502,1.0,-0.4904552102088928,0.2244770228862762,0.2659781873226166,0.1001133918762207,0.0,0.0,0.0,29.592830657958984,25.0,-92.11042785644533,-0.0,31.3955192565918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0459961369633674,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0557015687227249,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0484361462295055,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.2297602146863937,291.4882507324219,291.1499938964844,284.25,283.9029846191406,291.1739807128906,297.1624450683594,291.47021484375,1.0,0.1585861593484878,1.0,1.0,0.6768725514411926,1.0,-0.4900997579097748,0.2279698550701141,0.2621299028396606,0.1046473383903503,0.0,0.0,0.0,28.71099281311035,25.0,-99.41118621826172,-0.0,30.62856101989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.91015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0459961369633674,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0557015687227249,296.9169311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0357747711241245,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.0484361462295055,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.49169921875,0.5272619724273682,0.050000000745058,0.2297602146863937,291.4882507324219,291.1499938964844,284.25,283.9029846191406,291.1739807128906,297.1624450683594,291.47021484375,1.0,0.1585861593484878,1.0,1.0,0.6768725514411926,1.0,-0.4900997579097748,0.2279698550701141,0.2621299028396606,0.1046473383903503,0.0,0.0,0.0,28.71099281311035,25.0,-99.41118621826172,-0.0,30.62856101989746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0459693446755409,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0556691251695156,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0357539355754852,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0484079346060752,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.2296264022588729,291.4141540527344,291.1499938964844,284.25,283.90545654296875,291.0899658203125,297.1599426269531,291.3952941894531,1.0,0.1571266055107116,1.0,1.0,0.6608130931854248,1.0,-0.4898143410682678,0.2308858036994934,0.2589285373687744,0.1085927337408065,0.0,0.0,0.0,28.00485610961914,25.0,-104.59309387207033,-0.0,30.01515007019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0459693446755409,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0556691251695156,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0357539355754852,296.8662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.0484079346060752,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4178466796875,0.5301729440689087,0.050000000745058,0.2296264022588729,291.4141540527344,291.1499938964844,284.25,283.90545654296875,291.0899658203125,297.1599426269531,291.3952941894531,1.0,0.1571266055107116,1.0,1.0,0.6608130931854248,1.0,-0.4898143410682678,0.2308858036994934,0.2589285373687744,0.1085927337408065,0.0,0.0,0.0,28.00485610961914,25.0,-104.59309387207033,-0.0,30.01515007019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0459477342665195,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0556429550051689,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0357371270656585,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0483851768076419,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.2295184582471847,291.33819580078125,291.1499938964844,284.25,283.90789794921875,290.99822998046875,297.1571960449219,291.3186340332031,1.0,0.1559427231550216,1.0,1.0,0.6447535753250122,1.0,-0.4895841181278229,0.2342577576637268,0.2553263306617737,0.1129744350910186,0.0,0.0,0.0,27.43721389770508,25.0,-108.90731048583984,-0.0,29.52264213562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0459477342665195,296.8992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0556429550051689,296.913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0357371270656585,296.8594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.0483851768076419,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34197998046875,0.532614529132843,0.050000000745058,0.2295184582471847,291.33819580078125,291.1499938964844,284.25,283.90789794921875,290.99822998046875,297.1571960449219,291.3186340332031,1.0,0.1559427231550216,1.0,1.0,0.6447535753250122,1.0,-0.4895841181278229,0.2342577576637268,0.2553263306617737,0.1129744350910186,0.0,0.0,0.0,27.43721389770508,25.0,-108.90731048583984,-0.0,29.52264213562012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5336806774139404,0.050000000745058,0.045938529074192,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5336806774139404,0.050000000745058,0.0556318052113056,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5336806774139404,0.050000000745058,0.0357299670577049,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5336806774139404,0.050000000745058,0.0483754836022853,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5336806774139404,0.050000000745058,0.2294724732637405,291.2987976074219,291.1499938964844,284.25,283.9090576171875,290.9472351074219,297.15576171875,291.2785339355469,1.0,0.1554371416568756,1.0,1.0,0.6367238759994507,1.0,-0.4894860386848449,0.2361466735601425,0.2533393800258636,0.115359365940094,0.0,0.0,0.0,27.196165084838867,25.0,-112.1522216796875,-0.0,29.31368064880371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.5346537232398987,0.050000000745058,0.0459302477538585,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.5346537232398987,0.050000000745058,0.0556217767298221,296.9120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.5346537232398987,0.050000000745058,0.0357235260307788,296.8521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.5346537232398987,0.050000000745058,0.0483667626976966,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2620849609375,0.5346537232398987,0.050000000745058,0.2294310927391052,291.2580871582031,291.1499938964844,284.25,283.91015625,290.91168212890625,297.1542358398437,291.2374572753906,1.0,0.1549811512231826,1.0,1.0,0.6323791742324829,1.0,-0.489397794008255,0.237213134765625,0.25218465924263,0.1169196814298629,0.0,0.0,0.0,26.979631423950195,25.0,-113.30563354492188,-0.0,29.125932693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0459160506725311,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0556045845150947,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.2293601930141449,291.17889404296875,291.1499938964844,284.25,283.9122619628906,290.8519287109375,297.1510925292969,291.1598205566406,1.0,0.1541991084814071,1.0,1.0,0.6236897110939026,1.0,-0.4892465770244598,0.2393644899129867,0.249882087111473,0.1200373470783233,0.0,0.0,0.0,26.60985946655273,25.0,-108.1743392944336,-0.0,28.80547523498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0459160506725311,296.8963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0556045845150947,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0357124842703342,296.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.0483518131077289,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5363516807556152,0.050000000745058,0.2293601930141449,291.17889404296875,291.1499938964844,284.25,283.9122619628906,290.8519287109375,297.1510925292969,291.1598205566406,1.0,0.1541991084814071,1.0,1.0,0.6236897110939026,1.0,-0.4892465770244598,0.2393644899129867,0.249882087111473,0.1200373470783233,0.0,0.0,0.0,26.60985946655273,25.0,-108.1743392944336,-0.0,28.80547523498535,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0459044873714447,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0555905811488628,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1040954589844,291.1499938964844,284.25,283.9140625,290.7872009277344,297.1478271484375,291.08551025390625,1.0,0.1535623669624328,1.0,1.0,0.615000307559967,1.0,-0.4891234040260315,0.241715982556343,0.2474074214696884,0.1233210191130638,0.0,0.0,0.0,26.310226440429688,25.0,-104.11067962646484,-0.0,28.545982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0459044873714447,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0555905811488628,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0357034914195537,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.0483396388590335,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10772705078125,0.5377638339996338,0.050000000745058,0.2293024212121963,291.1040954589844,291.1499938964844,284.25,283.9140625,290.7872009277344,297.1478271484375,291.08551025390625,1.0,0.1535623669624328,1.0,1.0,0.615000307559967,1.0,-0.4891234040260315,0.241715982556343,0.2474074214696884,0.1233210191130638,0.0,0.0,0.0,26.310226440429688,25.0,-104.11067962646484,-0.0,28.545982360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0555791854858398,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0331420898437,291.1499938964844,284.25,283.9155578613281,290.77264404296875,297.1445007324219,291.0172424316406,1.0,0.1530436724424362,1.0,1.0,0.6137906312942505,1.0,-0.4890231788158417,0.2418861389160156,0.247137039899826,0.1243937909603118,0.0,0.0,0.0,26.06750869750977,25.0,-90.72090911865234,-0.0,28.335567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0458950772881507,296.8931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0555791854858398,296.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0356961712241172,296.8289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.0483297258615493,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.5389328598976135,0.050000000745058,0.2292554080486297,291.0331420898437,291.1499938964844,284.25,283.9155578613281,290.77264404296875,297.1445007324219,291.0172424316406,1.0,0.1530436724424362,1.0,1.0,0.6137906312942505,1.0,-0.4890231788158417,0.2418861389160156,0.247137039899826,0.1243937909603118,0.0,0.0,0.0,26.06750869750977,25.0,-90.72090911865234,-0.0,28.335567474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0555698685348033,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.229216992855072,290.9759826660156,291.1499938964844,284.25,283.9166259765625,290.7668151855469,297.1412048339844,290.9632263183594,1.0,0.152620792388916,1.0,1.0,0.6125808954238892,1.0,-0.4889412224292755,0.2420049011707306,0.2469363212585449,0.1253687888383865,0.0,0.0,0.0,25.870317459106445,25.0,-73.30786895751953,-0.0,28.16463661193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.89990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0458873845636844,296.8916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0555698685348033,296.9043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0356901884078979,296.8213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.0483216270804405,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.97857666015625,0.539901614189148,0.050000000745058,0.229216992855072,290.9759826660156,291.1499938964844,284.25,283.9166259765625,290.7668151855469,297.1412048339844,290.9632263183594,1.0,0.152620792388916,1.0,1.0,0.6125808954238892,1.0,-0.4889412224292755,0.2420049011707306,0.2469363212585449,0.1253687888383865,0.0,0.0,0.0,25.870317459106445,25.0,-73.30786895751953,-0.0,28.16463661193848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.8993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.5403214693069458,0.050000000745058,0.0458840802311897,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.5403214693069458,0.050000000745058,0.0555658675730228,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.5403214693069458,0.050000000745058,0.035687617957592,296.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.5403214693069458,0.050000000745058,0.0483181439340114,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.95391845703125,0.5403214693069458,0.050000000745058,0.2292004823684692,290.9515686035156,291.1499938964844,284.25,283.9170227050781,290.76373291015625,297.1396179199219,290.9399719238281,1.0,0.1524396389722824,1.0,1.0,0.6119760870933533,1.0,-0.488906055688858,0.2420737594366073,0.2468322813510894,0.125846117734909,0.0,0.0,0.0,25.786029815673828,25.0,-65.78108215332031,-0.0,28.09157943725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.5407024025917053,0.050000000745058,0.0458810962736606,296.8903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.5407024025917053,0.050000000745058,0.0555622540414333,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.5407024025917053,0.050000000745058,0.035685297101736,296.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.5407024025917053,0.050000000745058,0.0483150035142898,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9316101074219,0.5407024025917053,0.050000000745058,0.2291855812072754,290.9294738769531,291.1499938964844,284.25,283.9172668457031,290.7784118652344,297.1380615234375,290.9193420410156,1.0,0.1522758603096008,1.0,1.0,0.6143150925636292,1.0,-0.4888742864131927,0.2412558048963546,0.2476184666156768,0.1254265904426574,0.0,0.0,0.0,25.710092544555664,25.0,-56.39205932617188,-0.0,28.02562713623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0555560290813446,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8978576660156,291.1499938964844,284.25,283.9173583984375,290.8213195800781,297.1351928710937,290.8924865722656,1.0,0.1519942879676818,1.0,1.0,0.6189931035041809,1.0,-0.4888195395469665,0.2395517230033874,0.2492678165435791,0.1244734227657318,0.0,0.0,0.0,25.579816818237305,25.0,-32.352542877197266,-0.0,27.912431716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0458759553730487,296.8892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0555560290813446,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0356812998652458,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.0483095906674861,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.89910888671875,0.5413631796836853,0.050000000745058,0.2291598916053772,290.8978576660156,291.1499938964844,284.25,283.9173583984375,290.8213195800781,297.1351928710937,290.8924865722656,1.0,0.1519942879676818,1.0,1.0,0.6189931035041809,1.0,-0.4888195395469665,0.2395517230033874,0.2492678165435791,0.1244734227657318,0.0,0.0,0.0,25.579816818237305,25.0,-32.352542877197266,-0.0,27.912431716918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0458717420697212,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0555509254336357,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8825378417969,291.1499938964844,284.25,283.9168395996094,290.86260986328125,297.13262939453125,290.8804016113281,1.0,0.151764303445816,1.0,1.0,0.6236711144447327,1.0,-0.4887746274471283,0.2379209846258163,0.2508536577224731,0.1235264837741851,0.0,0.0,0.0,25.47366142272949,25.0,-12.29345989227295,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
