time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11947800,296.8981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0458717420697212,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0555509254336357,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0356780216097831,296.8003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.0483051501214504,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.883056640625,0.5419090390205383,0.050000000745058,0.2291388362646103,290.8825378417969,291.1499938964844,284.25,283.9168395996094,290.86260986328125,297.13262939453125,290.8804016113281,1.0,0.151764303445816,1.0,1.0,0.6236711144447327,1.0,-0.4887746274471283,0.2379209846258163,0.2508536577224731,0.1235264837741851,0.0,0.0,0.0,25.47366142272949,25.0,-12.29345989227295,-0.0,27.820152282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0458682887256145,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0555467456579208,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.2291216105222702,290.87957763671875,291.1499938964844,284.25,283.9156494140625,290.9195861816406,297.1304626464844,290.8808288574219,1.0,0.1515761613845825,1.0,1.0,0.6310356259346008,1.0,-0.4887379109859466,0.2356217801570892,0.2531161308288574,0.1218410730361938,0.0,0.0,0.0,25.387136459350582,25.0,6.861589431762695,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0458682887256145,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0555467456579208,296.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0356753356754779,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.0483015179634094,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.5423586368560791,0.050000000745058,0.2291216105222702,290.87957763671875,291.1499938964844,284.25,283.9156494140625,290.9195861816406,297.1304626464844,290.8808288574219,1.0,0.1515761613845825,1.0,1.0,0.6310356259346008,1.0,-0.4887379109859466,0.2356217801570892,0.2531161308288574,0.1218410730361938,0.0,0.0,0.0,25.387136459350582,25.0,6.861589431762695,-0.0,27.744787216186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0458654649555683,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0555433258414268,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0356731414794921,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0482985451817512,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,290.97613525390625,297.1286926269531,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6384001970291138,1.0,-0.4887078106403351,0.2334406971931457,0.2552671134471893,0.1201944202184677,0.0,0.0,0.0,25.31659889221192,25.0,23.3572998046875,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0458654649555683,296.8880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0555433258414268,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0356731414794921,296.7889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.0482985451817512,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8892517089844,0.5427284836769104,0.050000000745058,0.2291074991226196,290.88995361328125,291.1499938964844,284.25,283.91375732421875,290.97613525390625,297.1286926269531,290.8940734863281,1.0,0.1514224559068679,1.0,1.0,0.6384001970291138,1.0,-0.4887078106403351,0.2334406971931457,0.2552671134471893,0.1201944202184677,0.0,0.0,0.0,25.31659889221192,25.0,23.3572998046875,-0.0,27.683300018310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948100,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428876876831055,0.050000000745058,0.0458642542362213,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428876876831055,0.050000000745058,0.0555418580770492,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428876876831055,0.050000000745058,0.0356721989810466,296.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428876876831055,0.050000000745058,0.0482972674071788,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8981018066406,0.5428876876831055,0.050000000745058,0.2291014492511749,290.8990173339844,291.1499938964844,284.25,283.9125061035156,291.0031433105469,297.1279602050781,290.9042358398437,1.0,0.1513565182685852,1.0,1.0,0.6420824527740479,1.0,-0.4886949360370636,0.232402890920639,0.2562920451164245,0.11939238011837,0.0,0.0,0.0,25.286380767822266,25.0,29.893245697021484,-0.0,27.65694236755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90899658203125,0.5430322289466858,0.050000000745058,0.0458631552755832,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.90899658203125,0.5430322289466858,0.050000000745058,0.0555405281484127,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.90899658203125,0.5430322289466858,0.050000000745058,0.035671342164278,296.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.90899658203125,0.5430322289466858,0.050000000745058,0.0482961125671863,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.90899658203125,0.5430322289466858,0.050000000745058,0.2290959507226944,290.9100952148437,291.1499938964844,284.25,283.9110412597656,291.02789306640625,297.1273193359375,290.9162292480469,1.0,0.1512967497110366,1.0,1.0,0.6454586982727051,1.0,-0.4886832237243652,0.2314715534448623,0.257211685180664,0.1186747476458549,0.0,0.0,0.0,25.259004592895508,25.0,35.222206115722656,-0.0,27.633066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0555382445454597,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0356698781251907,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0482941269874572,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.229086548089981,290.936767578125,291.1499938964844,284.25,283.9075012207031,291.0739440917969,297.1263732910156,290.9441223144531,1.0,0.1511938720941543,1.0,1.0,0.6522111892700195,1.0,-0.4886631667613983,0.2297076433897018,0.2589555382728576,0.1172708496451377,0.0,0.0,0.0,25.21193122863769,25.0,42.66728973388672,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0458612702786922,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0555382445454597,296.8996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0356698781251907,296.78009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.0482941269874572,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.543280839920044,0.050000000745058,0.229086548089981,290.936767578125,291.1499938964844,284.25,283.9075012207031,291.0739440917969,297.1263732910156,290.9441223144531,1.0,0.1511938720941543,1.0,1.0,0.6522111892700195,1.0,-0.4886631667613983,0.2297076433897018,0.2589555382728576,0.1172708496451377,0.0,0.0,0.0,25.21193122863769,25.0,42.66728973388672,-0.0,27.59199523925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0458597429096698,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0555363968014717,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0356686897575855,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.2290789186954498,290.9676818847656,291.1499938964844,284.25,283.9029846191406,291.1171569824219,297.1257629394531,290.9759521484375,1.0,0.1511096358299255,1.0,1.0,0.658963680267334,1.0,-0.4886468946933746,0.2280595451593399,0.2605873644351959,0.1158895492553711,0.0,0.0,0.0,25.17345428466797,25.0,47.41088104248047,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.9023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0458597429096698,296.89013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0555363968014717,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0356686897575855,296.776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.0482925176620483,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.96612548828125,0.5434830188751221,0.050000000745058,0.2290789186954498,290.9676818847656,291.1499938964844,284.25,283.9029846191406,291.1171569824219,297.1257629394531,290.9759521484375,1.0,0.1511096358299255,1.0,1.0,0.658963680267334,1.0,-0.4886468946933746,0.2280595451593399,0.2605873644351959,0.1158895492553711,0.0,0.0,0.0,25.17345428466797,25.0,47.41088104248047,-0.0,27.55840301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.0555349290370941,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0009155273437,291.1499938964844,284.25,283.8976135253906,291.1444396972656,297.12548828125,291.00909423828125,1.0,0.1510406732559204,1.0,1.0,0.663099467754364,1.0,-0.4886339902877807,0.2270908504724502,0.2615431249141693,0.1150197833776474,0.0,0.0,0.0,25.141881942749023,25.0,47.389102935791016,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.0458585321903228,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.0555349290370941,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.03566774725914,296.7738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.0482912436127662,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.999267578125,0.5436436533927917,0.050000000745058,0.2290728688240051,291.0009155273437,291.1499938964844,284.25,283.8976135253906,291.1444396972656,297.12548828125,291.00909423828125,1.0,0.1510406732559204,1.0,1.0,0.663099467754364,1.0,-0.4886339902877807,0.2270908504724502,0.2615431249141693,0.1150197833776474,0.0,0.0,0.0,25.141881942749023,25.0,47.389102935791016,-0.0,27.53093719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.0458576194941997,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.0555338226258754,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.2290682941675186,291.0325622558594,291.1499938964844,284.25,283.8915100097656,291.1671142578125,297.1254577636719,291.0403137207031,1.0,0.1509842872619629,1.0,1.0,0.6672351956367493,1.0,-0.48862424492836,0.2262365669012069,0.2623876929283142,0.1140456572175026,0.0,0.0,0.0,25.116056442260746,25.0,44.72223281860352,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.0458576194941997,296.8929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.0555338226258754,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.035667035728693,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.0482902787625789,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0310363769531,0.543765127658844,0.050000000745058,0.2290682941675186,291.0325622558594,291.1499938964844,284.25,283.8915100097656,291.1671142578125,297.1254577636719,291.0403137207031,1.0,0.1509842872619629,1.0,1.0,0.6672351956367493,1.0,-0.48862424492836,0.2262365669012069,0.2623876929283142,0.1140456572175026,0.0,0.0,0.0,25.116056442260746,25.0,44.72223281860352,-0.0,27.508533477783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.9075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.543813169002533,0.050000000745058,0.0458572581410408,296.893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.543813169002533,0.050000000745058,0.0555333867669105,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.543813169002533,0.050000000745058,0.0356667563319206,296.772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.543813169002533,0.050000000745058,0.0482899025082588,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0462951660156,0.543813169002533,0.050000000745058,0.2290665060281753,291.0477905273437,291.1499938964844,284.25,283.88818359375,291.1776123046875,297.12554931640625,291.0553283691406,1.0,0.150960087776184,1.0,1.0,0.6693030595779419,1.0,-0.488620400428772,0.2258428633213043,0.2627775371074676,0.1135175302624702,0.0,0.0,0.0,25.10496711730957,25.0,43.21861267089844,-0.0,27.49893569946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5438541769981384,0.050000000745058,0.0458569526672363,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5438541769981384,0.050000000745058,0.0555330142378807,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5438541769981384,0.050000000745058,0.0356665179133415,296.7723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5438541769981384,0.050000000745058,0.0482895784080028,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0611267089844,0.5438541769981384,0.050000000745058,0.2290649712085724,291.06256103515625,291.1499938964844,284.25,283.8847045898437,291.18182373046875,297.1257019042969,291.0697631835937,1.0,0.1509381979703903,1.0,1.0,0.6698518395423889,1.0,-0.4886171221733093,0.2257614582777023,0.2628556787967682,0.1132537648081779,0.0,0.0,0.0,25.094877243041992,25.0,40.81013107299805,-0.0,27.490264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.0555324591696262,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0885925292969,291.1499938964844,284.25,283.8772888183594,291.1842956542969,297.12615966796875,291.0943603515625,1.0,0.1509005427360534,1.0,1.0,0.6709493398666382,1.0,-0.4886122047901153,0.2256800979375839,0.2629321217536926,0.1126745641231536,0.0,0.0,0.0,25.07748985290528,25.0,33.51576232910156,-0.0,27.47539329528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.0458564907312393,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.0555324591696262,296.90625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.0356661602854728,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.048289094120264,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08740234375,0.5439156293869019,0.050000000745058,0.2290626764297485,291.0885925292969,291.1499938964844,284.25,283.8772888183594,291.1842956542969,297.12615966796875,291.0943603515625,1.0,0.1509005427360534,1.0,1.0,0.6709493398666382,1.0,-0.4886122047901153,0.2256800979375839,0.2629321217536926,0.1126745641231536,0.0,0.0,0.0,25.07748985290528,25.0,33.51576232910156,-0.0,27.47539329528809,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.055532120168209,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1095275878906,291.1499938964844,284.25,283.8692932128906,291.185546875,297.1268310546875,291.1142272949219,1.0,0.1508698165416717,1.0,1.0,0.6720468401908875,1.0,-0.4886092245578766,0.2256511002779007,0.2629581093788147,0.111978955566883,0.0,0.0,0.0,25.063251495361328,25.0,26.763126373291016,-0.0,27.46330642700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.0458562150597572,296.8984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.055532120168209,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.0356659442186355,296.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.0482887998223304,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10858154296875,0.5439530611038208,0.050000000745058,0.2290612906217575,291.1095275878906,291.1499938964844,284.25,283.8692932128906,291.185546875,297.1268310546875,291.1142272949219,1.0,0.1508698165416717,1.0,1.0,0.6720468401908875,1.0,-0.4886092245578766,0.2256511002779007,0.2629581093788147,0.111978955566883,0.0,0.0,0.0,25.063251495361328,25.0,26.763126373291016,-0.0,27.46330642700196,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.0555319711565971,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1260070800781,291.1499938964844,284.25,283.8607788085937,291.1749267578125,297.127685546875,291.1292724609375,1.0,0.1508447676897049,1.0,1.0,0.6707977056503296,1.0,-0.4886078536510467,0.2261303961277008,0.2624774277210235,0.1116288974881172,0.0,0.0,0.0,25.05151557922364,25.0,18.754133224487305,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.045856088399887,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.0555319711565971,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.0356658473610878,296.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.04828866943717,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5439702868461609,0.050000000745058,0.2290606498718261,291.1260070800781,291.1499938964844,284.25,283.8607788085937,291.1749267578125,297.127685546875,291.1292724609375,1.0,0.1508447676897049,1.0,1.0,0.6707977056503296,1.0,-0.4886078536510467,0.2261303961277008,0.2624774277210235,0.1116288974881172,0.0,0.0,0.0,25.05151557922364,25.0,18.754133224487305,-0.0,27.453514099121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.055531982332468,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.0356658548116683,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13629150390625,291.1499938964844,284.25,283.8517761230469,291.16131591796875,297.1286926269531,291.1381225585937,1.0,0.1508244425058365,1.0,1.0,0.6695486307144165,1.0,-0.4886079132556915,0.2266722470521927,0.2619356513023376,0.1111882477998733,0.0,0.0,0.0,25.04191398620605,25.0,10.606181144714355,-0.0,27.44562339782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.9190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.0458560995757579,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.055531982332468,296.9118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.0356658548116683,296.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.0482886806130409,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5439693331718445,0.050000000745058,0.2290607094764709,291.13629150390625,291.1499938964844,284.25,283.8517761230469,291.16131591796875,297.1286926269531,291.1381225585937,1.0,0.1508244425058365,1.0,1.0,0.6695486307144165,1.0,-0.4886079132556915,0.2266722470521927,0.2619356513023376,0.1111882477998733,0.0,0.0,0.0,25.04191398620605,25.0,10.606181144714355,-0.0,27.44562339782715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5439627766609192,0.050000000745058,0.0458561517298221,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5439627766609192,0.050000000745058,0.0555320456624031,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5439627766609192,0.050000000745058,0.0356658957898616,296.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5439627766609192,0.050000000745058,0.0482887364923954,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5439627766609192,0.050000000745058,0.2290609776973724,291.139404296875,291.1499938964844,284.25,283.8471374511719,291.15411376953125,297.1292419433594,291.140625,1.0,0.1508157849311828,1.0,1.0,0.6689240336418152,1.0,-0.4886084496974945,0.226960077881813,0.2616483569145202,0.1109301298856735,0.0,0.0,0.0,25.03779602050781,25.0,7.027115821838379,-0.0,27.442289352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439528226852417,0.050000000745058,0.0458562299609184,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439528226852417,0.050000000745058,0.0555321387946605,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439528226852417,0.050000000745058,0.0356659553945064,296.7945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439528226852417,0.050000000745058,0.0482888184487819,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.5439528226852417,0.050000000745058,0.2290613651275634,291.14141845703125,291.1499938964844,284.25,283.8423767089844,291.1443786621094,297.1298217773437,291.1420593261719,1.0,0.1508079469203949,1.0,1.0,0.66771399974823,1.0,-0.4886092245578766,0.2273726165294647,0.2612366378307342,0.1107615306973457,0.0,0.0,0.0,25.03402709960937,25.0,3.4058196544647217,-0.0,27.439287185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0555324181914329,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1414794921875,291.1499938964844,284.25,283.8326110839844,291.1221008300781,297.1310729980469,291.1407165527344,1.0,0.1507945954799652,1.0,1.0,0.6652939319610596,1.0,-0.48861163854599,0.2282482534646988,0.26036337018013,0.1103773787617683,0.0,0.0,0.0,25.02752685546875,25.0,-4.018404960632324,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0458564572036266,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0555324181914329,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0356661342084407,296.8028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.0482890605926513,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415405273437,0.5439229011535645,0.050000000745058,0.2290625125169754,291.1414794921875,291.1499938964844,284.25,283.8326110839844,291.1221008300781,297.1310729980469,291.1407165527344,1.0,0.1507945954799652,1.0,1.0,0.6652939319610596,1.0,-0.48861163854599,0.2282482534646988,0.26036337018013,0.1103773787617683,0.0,0.0,0.0,25.02752685546875,25.0,-4.018404960632324,-0.0,27.43421936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.0555328018963336,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1365051269531,291.1499938964844,284.25,283.8225402832031,291.0987548828125,297.13238525390625,291.1346740722656,1.0,0.1507838368415832,1.0,1.0,0.6628738641738892,1.0,-0.488614946603775,0.2291668504476547,0.2594480812549591,0.1099196970462799,0.0,0.0,0.0,25.022201538085938,25.0,-10.37236499786377,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.045856773853302,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.0555328018963336,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.0356663800776004,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.0482893921434879,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5438814759254456,0.050000000745058,0.2290640920400619,291.1365051269531,291.1499938964844,284.25,283.8225402832031,291.0987548828125,297.13238525390625,291.1346740722656,1.0,0.1507838368415832,1.0,1.0,0.6628738641738892,1.0,-0.488614946603775,0.2291668504476547,0.2594480812549591,0.1099196970462799,0.0,0.0,0.0,25.022201538085938,25.0,-10.37236499786377,-0.0,27.43021011352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0555332712829113,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1275329589844,291.1499938964844,284.25,283.8122253417969,291.0745544433594,297.1337585449219,291.1247863769531,1.0,0.1507751941680908,1.0,1.0,0.6604737043380737,1.0,-0.4886189997196197,0.2301183491945266,0.2585006654262543,0.1093979030847549,0.0,0.0,0.0,25.01781845092773,25.0,-15.66357135772705,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0458571650087833,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0555332712829113,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0356666818261146,296.8223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.0482898019254207,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280517578125,0.5438306927680969,0.050000000745058,0.2290660291910171,291.1275329589844,291.1499938964844,284.25,283.8122253417969,291.0745544433594,297.1337585449219,291.1247863769531,1.0,0.1507751941680908,1.0,1.0,0.6604737043380737,1.0,-0.4886189997196197,0.2301183491945266,0.2585006654262543,0.1093979030847549,0.0,0.0,0.0,25.01781845092773,25.0,-15.66357135772705,-0.0,27.427051544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0555338114500045,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.049560546875,297.1351928710937,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6580736041069031,1.0,-0.4886236786842346,0.2311000525951385,0.257523626089096,0.1088318824768066,0.0,0.0,0.0,25.014223098754883,25.0,-20.03532218933105,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0458576083183288,296.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0555338114500045,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0356670282781124,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.0482902713119983,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5437723994255066,0.050000000745058,0.229068249464035,291.1151733398437,291.1499938964844,284.25,283.8016967773437,291.049560546875,297.1351928710937,291.11163330078125,1.0,0.1507682800292968,1.0,1.0,0.6580736041069031,1.0,-0.4886236786842346,0.2311000525951385,0.257523626089096,0.1088318824768066,0.0,0.0,0.0,25.014223098754883,25.0,-20.03532218933105,-0.0,27.424604415893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.9338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437411069869995,0.050000000745058,0.0458578467369079,296.9145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437411069869995,0.050000000745058,0.0555340982973575,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437411069869995,0.050000000745058,0.0356672145426273,296.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437411069869995,0.050000000745058,0.0482905209064483,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5437411069869995,0.050000000745058,0.2290694415569305,291.1078796386719,291.1499938964844,284.25,283.79638671875,291.0368347167969,297.13592529296875,291.10400390625,1.0,0.1507653892040252,1.0,1.0,0.6568735241889954,1.0,-0.4886261820793152,0.2316000163555145,0.2570261657238006,0.1085378602147102,0.0,0.0,0.0,25.012678146362305,25.0,-21.92194366455078,-0.0,27.42360496520996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
