time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11949960,296.93524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437085032463074,0.050000000745058,0.0458580963313579,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437085032463074,0.050000000745058,0.0555344000458717,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437085032463074,0.050000000745058,0.0356674082577228,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437085032463074,0.050000000745058,0.0482907816767692,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1007385253906,0.5437085032463074,0.050000000745058,0.2290706783533096,291.0999755859375,291.1499938964844,284.25,283.791015625,291.02593994140625,297.1366577148437,291.0958251953125,1.0,0.1507628113031387,1.0,1.0,0.6561375856399536,1.0,-0.4886288046836853,0.2320057153701782,0.2566230893135071,0.1081409975886344,0.0,0.0,0.0,25.01129150390625,25.0,-23.346466064453125,-0.0,27.42273330688477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.0458586141467094,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.0555350258946418,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.0482913255691528,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.2290732711553573,291.0830993652344,291.1499938964844,284.25,283.7802734375,291.0056457519531,297.13818359375,291.0787658691406,1.0,0.1507584899663925,1.0,1.0,0.6546657085418701,1.0,-0.4886342287063598,0.2328100055456161,0.2558242082595825,0.1073262244462966,0.0,0.0,0.0,25.00890350341797,25.0,-24.82077407836914,-0.0,27.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.0458586141467094,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.0555350258946418,296.92608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.035667810589075,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.0482913255691528,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839538574219,0.5436408519744873,0.050000000745058,0.2290732711553573,291.0830993652344,291.1499938964844,284.25,283.7802734375,291.0056457519531,297.13818359375,291.0787658691406,1.0,0.1507584899663925,1.0,1.0,0.6546657085418701,1.0,-0.4886342287063598,0.2328100055456161,0.2558242082595825,0.1073262244462966,0.0,0.0,0.0,25.00890350341797,25.0,-24.82077407836914,-0.0,27.42132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0458591431379318,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0555356703698635,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0356682240962982,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0482918843626976,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.2290759086608886,291.0654602050781,291.1499938964844,284.25,283.7694702148437,290.9852600097656,297.1397399902344,291.0608825683594,1.0,0.1507551223039627,1.0,1.0,0.6531938910484314,1.0,-0.4886398017406463,0.2336161881685257,0.2550235986709595,0.1065163761377334,0.0,0.0,0.0,25.006954193115234,25.0,-25.80005645751953,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.94073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0458591431379318,296.92041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0555356703698635,296.92822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0356682240962982,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.0482918843626976,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0663452148437,0.5435713529586792,0.050000000745058,0.2290759086608886,291.0654602050781,291.1499938964844,284.25,283.7694702148437,290.9852600097656,297.1397399902344,291.0608825683594,1.0,0.1507551223039627,1.0,1.0,0.6531938910484314,1.0,-0.4886398017406463,0.2336161881685257,0.2550235986709595,0.1065163761377334,0.0,0.0,0.0,25.006954193115234,25.0,-25.80005645751953,-0.0,27.42029190063477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950260,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0555363185703754,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0473937988281,291.1499938964844,284.25,283.7586669921875,290.97235107421875,297.1413269042969,291.0429992675781,1.0,0.1507524847984314,1.0,1.0,0.6531195044517517,1.0,-0.4886454343795776,0.2341015487909317,0.2545439004898071,0.1054150462150573,0.0,0.0,0.0,25.005409240722656,25.0,-24.97916412353516,-0.0,27.419553756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0458596795797348,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0555363185703754,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0356686413288116,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.0482924506068229,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5435011386871338,0.050000000745058,0.2290785908699035,291.0473937988281,291.1499938964844,284.25,283.7586669921875,290.97235107421875,297.1413269042969,291.0429992675781,1.0,0.1507524847984314,1.0,1.0,0.6531195044517517,1.0,-0.4886454343795776,0.2341015487909317,0.2545439004898071,0.1054150462150573,0.0,0.0,0.0,25.005409240722656,25.0,-24.97916412353516,-0.0,27.419553756713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0555369555950164,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0356690511107444,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03057861328125,291.1499938964844,284.25,283.7479553222656,290.96099853515625,297.14276123046875,291.0265197753906,1.0,0.1507504731416702,1.0,1.0,0.6530451774597168,1.0,-0.4886509776115417,0.2345618158578872,0.2540891766548157,0.1043391376733779,0.0,0.0,0.0,25.00415802001953,25.0,-23.19344139099121,-0.0,27.41904640197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0458602085709571,296.92535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0555369555950164,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0356690511107444,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.0482930056750774,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0313720703125,0.5434321165084839,0.050000000745058,0.2290812283754348,291.03057861328125,291.1499938964844,284.25,283.7479553222656,290.96099853515625,297.14276123046875,291.0265197753906,1.0,0.1507504731416702,1.0,1.0,0.6530451774597168,1.0,-0.4886509776115417,0.2345618158578872,0.2540891766548157,0.1043391376733779,0.0,0.0,0.0,25.00415802001953,25.0,-23.19344139099121,-0.0,27.41904640197754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.9478454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433984398841858,0.050000000745058,0.0458604656159877,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433984398841858,0.050000000745058,0.0555372685194015,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433984398841858,0.050000000745058,0.0356692485511302,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433984398841858,0.050000000745058,0.0482932776212692,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0233764648437,0.5433984398841858,0.050000000745058,0.2290825098752975,291.0226135253906,291.1499938964844,284.25,283.7426452636719,290.9554443359375,297.1434326171875,291.0186462402344,1.0,0.1507496535778045,1.0,1.0,0.653007984161377,1.0,-0.488653689622879,0.2347846627235412,0.2538690268993377,0.1038190200924873,0.0,0.0,0.0,25.00362777709961,25.0,-22.36255645751953,-0.0,27.41886329650879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.94927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5433652997016907,0.050000000745058,0.045860718935728,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5433652997016907,0.050000000745058,0.0555375777184963,296.93487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5433652997016907,0.050000000745058,0.0356694459915161,296.8930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5433652997016907,0.050000000745058,0.0482935458421707,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.015625,0.5433652997016907,0.050000000745058,0.229083776473999,291.0148620605469,291.1499938964844,284.25,283.7373962402344,290.9530029296875,297.1440124511719,291.0110778808594,1.0,0.1507489383220672,1.0,1.0,0.6536707282066345,1.0,-0.4886563718318939,0.2348505109548568,0.2538058459758758,0.103162296116352,0.0,0.0,0.0,25.003173828125,25.0,-21.13117790222168,-0.0,27.41871833801269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0555381663143634,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0482940599322319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0011901855469,291.1499938964844,284.25,283.7269897460937,290.9511108398437,297.1451110839844,290.9981384277344,1.0,0.1507477760314941,1.0,1.0,0.6549961566925049,1.0,-0.4886614978313446,0.2349454462528228,0.2537160515785217,0.1018786132335662,0.0,0.0,0.0,25.002405166625977,25.0,-17.47444725036621,-0.0,27.41852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0458612069487571,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0555381663143634,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0356698259711265,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.0482940599322319,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018005371094,0.5433015823364258,0.050000000745058,0.2290862202644348,291.0011901855469,291.1499938964844,284.25,283.7269897460937,290.9511108398437,297.1451110839844,290.9981384277344,1.0,0.1507477760314941,1.0,1.0,0.6549961566925049,1.0,-0.4886614978313446,0.2349454462528228,0.2537160515785217,0.1018786132335662,0.0,0.0,0.0,25.002405166625977,25.0,-17.47444725036621,-0.0,27.41852188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0555387176573276,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0482945367693901,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9900817871094,291.1499938964844,284.25,283.716796875,290.94970703125,297.14605712890625,290.9875793457031,1.0,0.1507468968629837,1.0,1.0,0.65632164478302,1.0,-0.488666296005249,0.2350159436464309,0.2536503374576568,0.1006692126393318,0.0,0.0,0.0,25.00179481506348,25.0,-14.134305000305176,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0458616614341735,296.9330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0555387176573276,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0356701798737049,296.9004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.0482945367693901,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9906005859375,0.5432420969009399,0.050000000745058,0.2290885001420974,290.9900817871094,291.1499938964844,284.25,283.716796875,290.94970703125,297.14605712890625,290.9875793457031,1.0,0.1507468968629837,1.0,1.0,0.65632164478302,1.0,-0.488666296005249,0.2350159436464309,0.2536503374576568,0.1006692126393318,0.0,0.0,0.0,25.00179481506348,25.0,-14.134305000305176,-0.0,27.41842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0555392317473888,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0482949838042259,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9812316894531,291.1499938964844,284.25,283.7069396972656,290.9541015625,297.1469116210937,290.9794311523437,1.0,0.1507462561130523,1.0,1.0,0.6586695313453674,1.0,-0.4886707365512848,0.234840452671051,0.2538302838802337,0.0993226319551467,0.0,0.0,0.0,25.001344680786133,25.0,-10.22193431854248,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0458620823919773,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0555392317473888,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0356705114245414,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.0482949838042259,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98162841796875,0.5431869626045227,0.050000000745058,0.2290906012058258,290.9812316894531,291.1499938964844,284.25,283.7069396972656,290.9541015625,297.1469116210937,290.9794311523437,1.0,0.1507462561130523,1.0,1.0,0.6586695313453674,1.0,-0.4886707365512848,0.234840452671051,0.2538302838802337,0.0993226319551467,0.0,0.0,0.0,25.001344680786133,25.0,-10.22193431854248,-0.0,27.418392181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.045862466096878,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.0555396936833858,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9754333496094,291.1499938964844,284.25,283.6973876953125,290.9599304199219,297.14776611328125,290.9743347167969,1.0,0.1507457643747329,1.0,1.0,0.6610174179077148,1.0,-0.4886747598648071,0.2346356809139251,0.2540390789508819,0.0980610400438308,0.0,0.0,0.0,25.00099754333496,25.0,-6.239978790283203,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.045862466096878,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.0555396936833858,296.9437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.0356708094477653,296.9065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.0482953861355781,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9756774902344,0.5431369543075562,0.050000000745058,0.2290925234556198,290.9754333496094,291.1499938964844,284.25,283.6973876953125,290.9599304199219,297.14776611328125,290.9743347167969,1.0,0.1507457643747329,1.0,1.0,0.6610174179077148,1.0,-0.4886747598648071,0.2346356809139251,0.2540390789508819,0.0980610400438308,0.0,0.0,0.0,25.00099754333496,25.0,-6.239978790283203,-0.0,27.418407440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5431140065193176,0.050000000745058,0.0458626449108123,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5431140065193176,0.050000000745058,0.0555399097502231,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5431140065193176,0.050000000745058,0.035670943558216,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5431140065193176,0.050000000745058,0.048295572400093,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97369384765625,0.5431140065193176,0.050000000745058,0.2290934026241302,290.9735107421875,291.1499938964844,284.25,283.6927795410156,290.96307373046875,297.1481628417969,290.97271728515625,1.0,0.1507455855607986,1.0,1.0,0.6621913909912109,1.0,-0.4886766076087951,0.2345246374607086,0.2541519999504089,0.0974655970931053,0.0,0.0,0.0,25.000856399536133,25.0,-4.495944976806641,-0.0,27.418426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.5430923104286194,0.050000000745058,0.0458628088235855,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.5430923104286194,0.050000000745058,0.0555401109158992,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.5430923104286194,0.050000000745058,0.0356710739433765,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.5430923104286194,0.050000000745058,0.0482957474887371,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9722595214844,0.5430923104286194,0.050000000745058,0.2290942370891571,290.9721374511719,291.1499938964844,284.25,283.6882629394531,290.96728515625,297.1485900878906,290.9716491699219,1.0,0.1507454216480255,1.0,1.0,0.6636005640029907,1.0,-0.488678365945816,0.2343610972166061,0.2543172836303711,0.0968476086854934,0.0,0.0,0.0,25.00074005126953,25.0,-2.747942924499512,-0.0,27.41844940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0555404759943485,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9713134765625,291.1499938964844,284.25,283.6795654296875,290.9769287109375,297.14947509765625,290.971435546875,1.0,0.150745153427124,1.0,1.0,0.6664190292358398,1.0,-0.4886815249919891,0.2340126633644104,0.2546688616275787,0.0956801399588584,0.0,0.0,0.0,25.00055313110352,25.0,0.7558829188346863,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0458631105720996,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0555404759943485,296.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0356713086366653,296.9124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.0482960641384124,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9713134765625,0.5430530905723572,0.050000000745058,0.2290957421064376,290.9713134765625,291.1499938964844,284.25,283.6795654296875,290.9769287109375,297.14947509765625,290.971435546875,1.0,0.150745153427124,1.0,1.0,0.6664190292358398,1.0,-0.4886815249919891,0.2340126633644104,0.2546688616275787,0.0956801399588584,0.0,0.0,0.0,25.00055313110352,25.0,0.7558829188346863,-0.0,27.41850471496582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0555407851934433,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0482963360846042,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.2290970236063003,290.97283935546875,291.1499938964844,284.25,283.67138671875,290.98712158203125,297.1504211425781,290.9734802246094,1.0,0.1507449448108673,1.0,1.0,0.669237494468689,1.0,-0.4886842668056488,0.2336437404155731,0.2550405263900757,0.0946121513843536,0.0,0.0,0.0,25.00041961669922,25.0,3.751010179519653,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0458633676171302,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0555407851934433,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0356715098023414,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.0482963360846042,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.5430194735527039,0.050000000745058,0.2290970236063003,290.97283935546875,291.1499938964844,284.25,283.67138671875,290.98712158203125,297.1504211425781,290.9734802246094,1.0,0.1507449448108673,1.0,1.0,0.669237494468689,1.0,-0.4886842668056488,0.2336437404155731,0.2550405263900757,0.0946121513843536,0.0,0.0,0.0,25.00041961669922,25.0,3.751010179519653,-0.0,27.418561935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0555410459637641,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0482965633273124,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762268066406,291.1499938964844,284.25,283.6637878417969,290.99755859375,297.1513977050781,290.977294921875,1.0,0.1507447957992553,1.0,1.0,0.6719789505004883,1.0,-0.4886865019798279,0.233268454670906,0.255418062210083,0.0936575829982757,0.0,0.0,0.0,25.00032615661621,25.0,6.2156267166137695,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0458635836839675,296.9501037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0555410459637641,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0356716774404048,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.0482965633273124,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.5429915189743042,0.050000000745058,0.2290980964899063,290.9762268066406,291.1499938964844,284.25,283.6637878417969,290.99755859375,297.1513977050781,290.977294921875,1.0,0.1507447957992553,1.0,1.0,0.6719789505004883,1.0,-0.4886865019798279,0.233268454670906,0.255418062210083,0.0936575829982757,0.0,0.0,0.0,25.00032615661621,25.0,6.2156267166137695,-0.0,27.418615341186523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0555412545800209,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.008544921875,297.1524658203125,290.982666015625,1.0,0.1507446616888046,1.0,1.0,0.6747204661369324,1.0,-0.4886883199214935,0.2328715026378631,0.2558168172836303,0.0928010791540145,0.0,0.0,0.0,25.000268936157227,25.0,8.266830444335938,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0458637550473213,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0555412545800209,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0356718115508556,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.0482967421412467,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.98095703125,0.5429691672325134,0.050000000745058,0.2290989607572555,290.9812316894531,291.1499938964844,284.25,283.6567687988281,291.008544921875,297.1524658203125,290.982666015625,1.0,0.1507446616888046,1.0,1.0,0.6747204661369324,1.0,-0.4886883199214935,0.2328715026378631,0.2558168172836303,0.0928010791540145,0.0,0.0,0.0,25.000268936157227,25.0,8.266830444335938,-0.0,27.41865539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0458638258278369,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0555413402616977,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0356718637049198,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.0482968166470527,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98394775390625,0.5429601073265076,0.050000000745058,0.229099303483963,290.9842529296875,291.1499938964844,284.25,283.6535339355469,291.0142822265625,297.15301513671875,290.9858703613281,1.0,0.1507446020841598,1.0,1.0,0.676091194152832,1.0,-0.4886890649795532,0.2326645255088806,0.2560245394706726,0.0924093797802925,0.0,0.0,0.0,25.00025177001953,25.0,9.187114715576172,-0.0,27.418670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0458638854324817,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0555414110422134,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0356719084084034,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.0482968762516975,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9872436523437,0.5429525971412659,0.050000000745058,0.2290996015071869,290.9875793457031,291.1499938964844,284.25,283.65045166015625,291.0193176269531,297.1535949707031,290.9893493652344,1.0,0.150744542479515,1.0,1.0,0.6772229075431824,1.0,-0.488689661026001,0.2324936836957931,0.256195992231369,0.0920839309692382,0.0,0.0,0.0,25.000232696533203,25.0,9.916412353515623,-0.0,27.41868019104004,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0555415116250515,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9948425292969,291.1499938964844,284.25,283.6448669433594,291.029296875,297.15478515625,290.99676513671875,1.0,0.1507444381713867,1.0,1.0,0.6794862747192383,1.0,-0.4886905252933502,0.23213692009449,0.2565536201000213,0.0915101692080497,0.0,0.0,0.0,25.00021743774414,25.0,10.906980514526367,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0458639673888683,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0555415116250515,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0356719754636287,296.9277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.0482969656586647,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9944763183594,0.5429418683052063,0.050000000745058,0.2291000038385391,290.9948425292969,291.1499938964844,284.25,283.6448669433594,291.029296875,297.15478515625,290.99676513671875,1.0,0.1507444381713867,1.0,1.0,0.6794862747192383,1.0,-0.4886905252933502,0.23213692009449,0.2565536201000213,0.0915101692080497,0.0,0.0,0.0,25.00021743774414,25.0,10.906980514526367,-0.0,27.418682098388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0555415526032447,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027770996094,291.1499938964844,284.25,283.6400451660156,291.0400695800781,297.156005859375,291.0048828125,1.0,0.1507443338632583,1.0,1.0,0.6817496418952942,1.0,-0.4886909127235412,0.2317510098218917,0.2569399178028106,0.0910335555672645,0.0,0.0,0.0,25.00022315979004,25.0,11.82123565673828,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0458640046417713,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0555415526032447,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0356720015406608,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.0482970029115676,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0023803710937,0.5429370999336243,0.050000000745058,0.2291001975536346,291.0027770996094,291.1499938964844,284.25,283.6400451660156,291.0400695800781,297.156005859375,291.0048828125,1.0,0.1507443338632583,1.0,1.0,0.6817496418952942,1.0,-0.4886909127235412,0.2317510098218917,0.2569399178028106,0.0910335555672645,0.0,0.0,0.0,25.00022315979004,25.0,11.82123565673828,-0.0,27.41866111755371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0458640083670616,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0555415637791156,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113830566406,291.1499938964844,284.2541809082031,283.64019775390625,291.0516662597656,297.1600952148437,291.0136413574219,1.0,0.15074422955513,1.0,1.0,0.6833110451698303,1.0,-0.4886910021305084,0.2314711511135101,0.2572198510169983,0.0907392501831054,0.0,0.0,0.0,25.00022315979004,25.0,12.68752384185791,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
