time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952120,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0458640083670616,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0555415637791156,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0356720089912414,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.0482970103621482,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0109558105469,0.5429361462593079,0.050000000745058,0.229100227355957,291.0113830566406,291.1499938964844,284.2541809082031,283.64019775390625,291.0516662597656,297.1600952148437,291.0136413574219,1.0,0.15074422955513,1.0,1.0,0.6833110451698303,1.0,-0.4886910021305084,0.2314711511135101,0.2572198510169983,0.0907392501831054,0.0,0.0,0.0,25.00022315979004,25.0,12.68752384185791,-0.0,27.41862297058105,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0458640120923519,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0555415637791156,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.229100227355957,291.02105712890625,291.1499938964844,284.2664489746094,283.6490478515625,291.07000732421875,297.17059326171875,291.0238037109375,1.0,0.1507441103458404,1.0,1.0,0.6848724484443665,1.0,-0.4886910021305084,0.231193721294403,0.2574972808361053,0.090465247631073,0.0,0.0,0.0,25.00022315979004,25.0,14.93132209777832,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0458640120923519,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0555415637791156,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0356720089912414,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.0482970103621482,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.5429360866546631,0.050000000745058,0.229100227355957,291.02105712890625,291.1499938964844,284.2664489746094,283.6490478515625,291.07000732421875,297.17059326171875,291.0238037109375,1.0,0.1507441103458404,1.0,1.0,0.6848724484443665,1.0,-0.4886910021305084,0.231193721294403,0.2574972808361053,0.090465247631073,0.0,0.0,0.0,25.00022315979004,25.0,14.93132209777832,-0.0,27.418581008911133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429363250732422,0.050000000745058,0.0458640083670616,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429363250732422,0.050000000745058,0.0555415600538253,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429363250732422,0.050000000745058,0.0356720052659511,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429363250732422,0.050000000745058,0.0482970103621482,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02618408203125,0.5429363250732422,0.050000000745058,0.229100227355957,291.0267333984375,291.1499938964844,284.27545166015625,283.65655517578125,291.08160400390625,297.1778259277344,291.0298156738281,1.0,0.1507440656423568,1.0,1.0,0.6856530904769897,1.0,-0.488690972328186,0.2310544401407241,0.257636547088623,0.0903341993689537,0.0,0.0,0.0,25.000225067138672,25.0,16.635292053222656,-0.0,27.41856002807617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0458640046417713,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.055541556328535,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0356720015406608,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.0482970066368579,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.032470703125,0.5429369211196899,0.050000000745058,0.2291001975536346,291.0330810546875,291.1499938964844,284.2862854003906,283.66607666015625,291.09332275390625,297.1861572265625,291.0364990234375,1.0,0.1507440060377121,1.0,1.0,0.6860209703445435,1.0,-0.4886909425258636,0.2309821099042892,0.2577088177204132,0.090273916721344,0.0,0.0,0.0,25.000215530395508,25.0,18.432485580444336,-0.0,27.41853713989257,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952420,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0555415414273738,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476989746094,291.1499938964844,284.313232421875,283.6907958984375,291.1196594238281,297.2056884765625,291.0517272949219,1.0,0.1507439166307449,1.0,1.0,0.6867567896842957,1.0,-0.4886907935142517,0.2308438122272491,0.2578469812870025,0.0901711881160736,0.0,0.0,0.0,25.00020217895508,25.0,22.091602325439453,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0458639897406101,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0555415414273738,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0356719940900802,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.0482969917356967,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04693603515625,0.5429385900497437,0.050000000745058,0.2291001379489898,291.0476989746094,291.1499938964844,284.313232421875,283.6907958984375,291.1196594238281,297.2056884765625,291.0517272949219,1.0,0.1507439166307449,1.0,1.0,0.6867567896842957,1.0,-0.4886907935142517,0.2308438122272491,0.2578469812870025,0.0901711881160736,0.0,0.0,0.0,25.00020217895508,25.0,22.091602325439453,-0.0,27.418493270874023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.055541519075632,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.035671979188919,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0650634765625,291.1499938964844,284.3468322753906,283.72265625,291.15087890625,297.2283935546875,291.06988525390625,1.0,0.1507438123226165,1.0,1.0,0.6874925494194031,1.0,-0.4886906147003174,0.230702206492424,0.2579883933067322,0.090079054236412,0.0,0.0,0.0,25.00019264221192,25.0,26.40424156188965,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.0458639748394489,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.055541519075632,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.035671979188919,297.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.0482969731092453,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06414794921875,0.5429409146308899,0.050000000745058,0.2291000485420227,291.0650634765625,291.1499938964844,284.3468322753906,283.72265625,291.15087890625,297.2283935546875,291.06988525390625,1.0,0.1507438123226165,1.0,1.0,0.6874925494194031,1.0,-0.4886906147003174,0.230702206492424,0.2579883933067322,0.090079054236412,0.0,0.0,0.0,25.00019264221192,25.0,26.40424156188965,-0.0,27.41844749450684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0458639487624168,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0555414892733097,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0356719605624675,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0482969470322132,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.2290999293327331,291.0854797363281,291.1499938964844,284.3865966796875,283.7611083984375,291.1817932128906,297.253662109375,291.0909423828125,1.0,0.1507437378168106,1.0,1.0,0.6870242357254028,1.0,-0.4886903464794159,0.2307583391666412,0.2579320073127746,0.0901957675814628,0.0,0.0,0.0,25.00015640258789,25.0,30.1995906829834,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0458639487624168,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0555414892733097,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0356719605624675,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.0482969470322132,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0844116210937,0.542944073677063,0.050000000745058,0.2290999293327331,291.0854797363281,291.1499938964844,284.3865966796875,283.7611083984375,291.1817932128906,297.253662109375,291.0909423828125,1.0,0.1507437378168106,1.0,1.0,0.6870242357254028,1.0,-0.4886903464794159,0.2307583391666412,0.2579320073127746,0.0901957675814628,0.0,0.0,0.0,25.00015640258789,25.0,30.1995906829834,-0.0,27.41840553283692,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.055541455745697,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10821533203125,291.1499938964844,284.4320373535156,283.8056945800781,291.21588134765625,297.2811584472656,291.11431884765625,1.0,0.1507436782121658,1.0,1.0,0.6865559220314026,1.0,-0.488690048456192,0.2308184653520584,0.2578715980052948,0.0903265476226806,0.0,0.0,0.0,25.0001277923584,25.0,33.779518127441406,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.0458639226853847,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.055541455745697,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.0356719382107257,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.0482969172298908,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070556640625,0.5429477095603943,0.050000000745058,0.2290997803211212,291.10821533203125,291.1499938964844,284.4320373535156,283.8056945800781,291.21588134765625,297.2811584472656,291.11431884765625,1.0,0.1507436782121658,1.0,1.0,0.6865559220314026,1.0,-0.488690048456192,0.2308184653520584,0.2578715980052948,0.0903265476226806,0.0,0.0,0.0,25.0001277923584,25.0,33.779518127441406,-0.0,27.418365478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5429496169090271,0.050000000745058,0.0458639077842235,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5429496169090271,0.050000000745058,0.0555414371192455,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5429496169090271,0.050000000745058,0.0356719270348548,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5429496169090271,0.050000000745058,0.0482969023287296,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.5429496169090271,0.050000000745058,0.2290997058153152,291.1205749511719,291.1499938964844,284.45672607421875,283.8301086425781,291.2342834472656,297.2956848144531,291.12701416015625,1.0,0.1507436484098434,1.0,1.0,0.6863217353820801,1.0,-0.4886898994445801,0.2308477312326431,0.2578421831130981,0.0903942808508873,0.0,0.0,0.0,25.0001163482666,25.0,35.69284439086914,-0.0,27.41834831237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5429518818855286,0.050000000745058,0.045863889157772,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5429518818855286,0.050000000745058,0.055541418492794,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5429518818855286,0.050000000745058,0.0356719158589839,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5429518818855286,0.050000000745058,0.0482968837022781,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.5429518818855286,0.050000000745058,0.2290996313095092,291.1336364746094,291.1499938964844,284.482666015625,283.8558349609375,291.2508239746094,297.3106384277344,291.140380859375,1.0,0.1507436335086822,1.0,1.0,0.6852396130561829,1.0,-0.4886897206306457,0.2310153543949127,0.257674366235733,0.0906015262007713,0.0,0.0,0.0,25.000083923339844,25.0,37.2657585144043,-0.0,27.418331146240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0555413737893104,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.2290994524955749,291.160888671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2838134765625,297.3419494628906,291.1679382324219,1.0,0.150743618607521,1.0,1.0,0.6830753087997437,1.0,-0.4886893630027771,0.2313733845949173,0.2573159635066986,0.0910429880023002,0.0,0.0,0.0,25.000024795532227,25.0,39.29473114013672,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0458638556301593,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0555413737893104,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0356718860566616,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.0482968464493751,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595458984375,0.5429564714431763,0.050000000745058,0.2290994524955749,291.160888671875,291.1499938964844,284.5380249023437,283.9110107421875,291.2838134765625,297.3419494628906,291.1679382324219,1.0,0.150743618607521,1.0,1.0,0.6830753087997437,1.0,-0.4886893630027771,0.2313733845949173,0.2573159635066986,0.0910429880023002,0.0,0.0,0.0,25.000024795532227,25.0,39.29473114013672,-0.0,27.41830825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0555413290858268,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1895446777344,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.37506103515625,291.197021484375,1.0,0.1507436335086822,1.0,1.0,0.6809110045433044,1.0,-0.488688975572586,0.2317373156547546,0.2569516599178314,0.0914944559335708,0.0,0.0,0.0,24.999977111816406,25.0,41.532352447509766,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0458638183772563,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0555413290858268,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0356718562543392,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.0482968091964721,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5429612994194031,0.050000000745058,0.2290992587804794,291.1895446777344,291.1499938964844,284.59765625,283.9707336425781,291.3197021484375,297.37506103515625,291.197021484375,1.0,0.1507436335086822,1.0,1.0,0.6809110045433044,1.0,-0.488688975572586,0.2317373156547546,0.2569516599178314,0.0914944559335708,0.0,0.0,0.0,24.999977111816406,25.0,41.532352447509766,-0.0,27.41829299926757,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0458637811243534,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0555412843823432,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0356718301773071,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.0482967682182788,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21490478515625,0.5429660677909851,0.050000000745058,0.2290990799665451,291.2164001464844,291.1499938964844,284.6540832519531,284.0274353027344,291.3465576171875,297.4061279296875,291.2239990234375,1.0,0.150743693113327,1.0,1.0,0.6771448254585266,1.0,-0.4886885583400726,0.2323971390724182,0.2562914490699768,0.0922328010201454,0.0,0.0,0.0,24.99989128112793,25.0,42.31460571289063,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.5429666638374329,0.050000000745058,0.0458637773990631,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.5429666638374329,0.050000000745058,0.0555412806570529,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.5429666638374329,0.050000000745058,0.0356718264520168,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.5429666638374329,0.050000000745058,0.0482967644929885,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.5429666638374329,0.050000000745058,0.2290990650653839,291.2196350097656,291.1499938964844,284.6610717773437,284.0344543457031,291.3497314453125,297.40997314453125,291.22723388671875,1.0,0.150743693113327,1.0,1.0,0.6766910552978516,1.0,-0.4886885285377502,0.2324795573949813,0.25620898604393,0.0923247337341308,0.0,0.0,0.0,24.99988174438477,25.0,42.30366516113281,-0.0,27.418291091918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0458637550473213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0555412545800209,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0356718078255653,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.0482967421412467,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.234130859375,0.5429695248603821,0.050000000745058,0.2290989458560943,291.235595703125,291.1499938964844,284.6961669921875,284.0697937011719,291.36572265625,297.4293212890625,291.2431335449219,1.0,0.1507437378168106,1.0,1.0,0.6744460463523865,1.0,-0.4886882901191711,0.2328921258449554,0.2557961642742157,0.0927843675017356,0.0,0.0,0.0,24.99983596801757,25.0,42.288570404052734,-0.0,27.418296813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.5429720282554626,0.050000000745058,0.0458637364208698,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.5429720282554626,0.050000000745058,0.0555412285029888,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.5429720282554626,0.050000000745058,0.0356717929244041,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.5429720282554626,0.050000000745058,0.048296719789505,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2481689453125,0.5429720282554626,0.050000000745058,0.2290988564491272,291.2496337890625,291.1499938964844,284.727783203125,284.1016540527344,291.3802490234375,297.4468078613281,291.2572021484375,1.0,0.1507437974214553,1.0,1.0,0.6724711060523987,1.0,-0.4886880815029144,0.2332617789506912,0.2554263174533844,0.093195304274559,0.0,0.0,0.0,24.99979782104492,25.0,42.3771858215332,-0.0,27.418306350708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5429746508598328,0.050000000745058,0.045863714069128,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5429746508598328,0.050000000745058,0.055541206151247,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5429746508598328,0.050000000745058,0.0356717780232429,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5429746508598328,0.050000000745058,0.0482967011630535,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26324462890625,0.5429746508598328,0.050000000745058,0.2290987521409988,291.26470947265625,291.1499938964844,284.76220703125,284.1363830566406,291.396240234375,297.4660339355469,291.2723693847656,1.0,0.1507438570261001,1.0,1.0,0.6703611612319946,1.0,-0.4886878728866577,0.2336638420820236,0.2550240457057953,0.0936411395668983,0.0,0.0,0.0,24.9997615814209,25.0,42.58477020263672,-0.0,27.41831970214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0458636917173862,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0555411763489246,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0356717593967914,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.0482966750860214,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2784118652344,0.5429775714874268,0.050000000745058,0.2290986329317093,291.2799072265625,291.1499938964844,284.7973022460937,284.1718139648437,291.4086303710937,297.4858093261719,291.2875671386719,1.0,0.1507439464330673,1.0,1.0,0.6671596765518188,1.0,-0.4886876344680786,0.2342807650566101,0.2544068694114685,0.0943003818392753,0.0,0.0,0.0,24.99969291687012,25.0,42.30623626708984,-0.0,27.41833877563477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0555411241948604,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.3093566894531,291.1499938964844,284.8691711425781,284.244384765625,291.4307556152344,297.52752685546875,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607567667961121,1.0,-0.4886871874332428,0.2355954498052597,0.2530917227268219,0.0956972315907478,0.0,0.0,0.0,24.99956321716309,25.0,40.16215133666992,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0458636470139026,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0555411241948604,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0356717258691787,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.0482966303825378,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.30792236328125,0.54298335313797,0.050000000745058,0.2290984243154525,291.3093566894531,291.1499938964844,284.8691711425781,284.244384765625,291.4307556152344,297.52752685546875,291.31646728515625,1.0,0.150744155049324,1.0,1.0,0.6607567667961121,1.0,-0.4886871874332428,0.2355954498052597,0.2530917227268219,0.0956972315907478,0.0,0.0,0.0,24.99956321716309,25.0,40.16215133666992,-0.0,27.41839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0555410720407962,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541015625,297.572998046875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543537974357605,1.0,-0.488686740398407,0.2369840294122696,0.2517026960849762,0.0971638038754463,0.0,0.0,0.0,24.99944496154785,25.0,38.4506721496582,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0458636060357093,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0555410720407962,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.035671692341566,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.0482965856790542,297.58062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3358459472656,0.5429888963699341,0.050000000745058,0.2290982007980346,291.3371887207031,291.1499938964844,284.94293212890625,284.3188781738281,291.4541015625,297.572998046875,291.3440856933594,1.0,0.1507444232702255,1.0,1.0,0.6543537974357605,1.0,-0.488686740398407,0.2369840294122696,0.2517026960849762,0.0971638038754463,0.0,0.0,0.0,24.99944496154785,25.0,38.4506721496582,-0.0,27.41847419738769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0555410161614418,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4669494628906,297.621337890625,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459116339683533,1.0,-0.4886862337589264,0.2389250844717025,0.2497611492872238,0.0991754233837127,0.0,0.0,0.0,24.999265670776367,25.0,35.028812408447266,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.4535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0458635613322258,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0555410161614418,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0356716588139534,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.0482965372502803,297.6291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3625183105469,0.5429948568344116,0.050000000745058,0.2290979772806167,291.3638000488281,291.1499938964844,285.0180969238281,284.3947448730469,291.4669494628906,297.621337890625,291.3700561523437,1.0,0.1507447808980941,1.0,1.0,0.6459116339683533,1.0,-0.4886862337589264,0.2389250844717025,0.2497611492872238,0.0991754233837127,0.0,0.0,0.0,24.999265670776367,25.0,35.028812408447266,-0.0,27.4185848236084,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.0458635240793228,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.0555409714579582,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.035671629011631,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.0482964999973773,297.6693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3819580078125,0.5429996252059937,0.050000000745058,0.2290977984666824,291.383056640625,291.1499938964844,285.0804138183594,284.45758056640625,291.4741516113281,297.6614990234375,291.3885803222656,1.0,0.1507451385259628,1.0,1.0,0.6389896273612976,1.0,-0.4886858463287353,0.2406342774629593,0.2480515837669372,0.1009377390146255,0.0,0.0,0.0,24.999122619628903,25.0,31.15869903564453,-0.0,27.418701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443308353424072,0.050000000745058,0.0458535030484199,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443308353424072,0.050000000745058,0.0555288381874561,297.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443308353424072,0.050000000745058,0.0356638357043266,297.4482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5443308353424072,0.050000000745058,0.0482859462499618,297.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3858947753906,0.5493100881576538,0.1450473517179489,0.234124556183815,291.386962890625,291.1499938964844,285.0941467285156,284.471435546875,291.47491455078125,297.6703186035156,291.3922119140625,1.0,0.1508033573627472,1.0,1.0,0.637469470500946,1.0,-0.4945818483829498,0.2441994994878769,0.2503823339939117,0.1019445583224296,0.0,0.0,0.0,24.76450157165528,43.0,30.29544258117676,-0.0,27.720054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.52447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.6987378597259521,0.050000000745058,0.0452377013862133,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.6987378597259521,0.050000000745058,0.0547830983996391,297.5034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.6987378597259521,0.050000000745058,0.0351848788559436,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3949890136719,0.6987378597259521,0.050000000745058,0.0476374775171279,297.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3988342285156,0.9264484643936156,0.148337259888649,0.5279416441917419,291.39910888671875,291.1499938964844,285.13238525390625,284.50994873046875,291.50885009765625,297.6793518066406,291.4091796875,1.0,0.1598339080810547,1.0,1.0,0.6332483887672424,1.0,-0.8444067239761353,0.4155363142490387,0.4288704395294189,0.1939602345228195,0.0,0.0,0.0,11.40052604675293,43.0,44.05729293823242,-0.0,50.56792068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.5428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849232912063599,0.050000000745058,0.045261163264513,297.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849232912063599,0.050000000745058,0.0548115111887455,297.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849232912063599,0.050000000745058,0.0352031253278255,297.49578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.423095703125,0.6849232912063599,0.050000000745058,0.0476621836423873,297.6666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4281616210937,0.930491268634796,0.1506229639053344,0.5649728775024414,291.4283142089844,291.04998779296875,285.170654296875,284.5484924316406,291.5054016113281,297.6684265136719,291.4342956542969,1.0,0.168219655752182,1.0,1.0,0.6299535632133484,1.0,-0.8889362812042236,0.4386277794837951,0.4503084719181061,0.208409383893013,0.0,0.0,0.0,12.506089210510254,46.0,46.79462814331055,-0.0,58.80088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.0452741980552673,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.05482729524374,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.0476759113371372,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9672292470932008,0.1550590991973877,0.6467394828796387,291.4556579589844,290.95001220703125,285.24713134765625,284.62530517578125,291.4989624023437,297.6474609375,291.45831298828125,1.0,0.1838365644216537,1.0,1.0,0.6233640313148499,1.0,-0.987135887145996,0.489782840013504,0.4973530173301697,0.2411352694034576,0.0,0.0,0.0,13.98534107208252,34.0,31.89200592041016,-0.0,78.09902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
