time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954280,297.57208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.0452741980552673,297.5645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.05482729524374,297.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.0352132655680179,297.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4533996582031,0.6778340935707092,0.050000000745058,0.0476759113371372,297.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45562744140625,0.9672292470932008,0.1550590991973877,0.6467394828796387,291.4556579589844,290.95001220703125,285.24713134765625,284.62530517578125,291.4989624023437,297.6474609375,291.45831298828125,1.0,0.1838365644216537,1.0,1.0,0.6233640313148499,1.0,-0.987135887145996,0.489782840013504,0.4973530173301697,0.2411352694034576,0.0,0.0,0.0,13.98534107208252,34.0,31.89200592041016,-0.0,78.09902954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0452859625220298,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0548415444791317,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0352224148809909,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0476882979273796,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.9820801615715028,0.1592845171689987,0.6963592767715454,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.4859313964844,297.6268920898437,291.4697265625,1.0,0.1930613070726394,1.0,1.0,0.6167744398117065,1.0,-1.0467886924743652,0.5228363275527954,0.5239523649215698,0.2631502151489258,0.0,0.0,0.0,15.04209041595459,25.0,16.095260620117188,-0.0,91.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0452859625220298,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0548415444791317,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0352224148809909,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4678039550781,0.6719144582748413,0.050000000745058,0.0476882979273796,297.6255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.46881103515625,0.9820801615715028,0.1592845171689987,0.6963592767715454,291.46881103515625,290.8500061035156,285.3231201171875,284.701416015625,291.4859313964844,297.6268920898437,291.4697265625,1.0,0.1930613070726394,1.0,1.0,0.6167744398117065,1.0,-1.0467886924743652,0.5228363275527954,0.5239523649215698,0.2631502151489258,0.0,0.0,0.0,15.04209041595459,25.0,16.095260620117188,-0.0,91.9041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.0452975519001483,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.054855577647686,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.0352314263582229,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.0477005019783973,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845486879348756,0.1637645959854126,0.7189432382583618,291.4575500488281,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6120910644531,291.4537353515625,1.0,0.1975811719894409,1.0,1.0,0.6006618738174438,1.0,-1.073936104774475,0.5463795065879822,0.5275566577911377,0.2816222608089447,0.0,0.0,0.0,15.703980445861816,25.0,-22.676477432250977,-0.0,99.01072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.0452975519001483,297.63165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.054855577647686,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.0352314263582229,297.59002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.46063232421875,0.6665419340133667,0.050000000745058,0.0477005019783973,297.61041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.45758056640625,0.9845486879348756,0.1637645959854126,0.7189432382583618,291.4575500488281,290.75,285.3981018066406,284.7762756347656,291.406494140625,297.6120910644531,291.4537353515625,1.0,0.1975811719894409,1.0,1.0,0.6006618738174438,1.0,-1.073936104774475,0.5463795065879822,0.5275566577911377,0.2816222608089447,0.0,0.0,0.0,15.703980445861816,25.0,-22.676477432250977,-0.0,99.01072692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954580,297.635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4402160644531,0.7928166389465332,0.1404017657041549,0.0767590403556823,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643790006637573,0.050000000745058,0.0548615083098411,297.61090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643790006637573,0.050000000745058,0.0352352373301982,297.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.6643790006637573,0.050000000745058,0.0477056615054607,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4369506835937,0.9729455709457396,0.1663165241479873,0.6977254748344421,291.4368896484375,290.75,285.4367370605469,284.8147277832031,291.3648986816406,297.61944580078125,291.4319763183594,1.0,0.1998423933982849,1.0,1.0,0.5922359824180603,1.0,-1.0862373113632202,0.5584617853164673,0.5277754664421082,0.2912877798080444,0.0,0.0,0.0,15.995256423950195,25.0,-42.019561767578125,-0.0,102.32463836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41473388671875,0.9271078109741212,0.139128178358078,0.1230426803231239,297.6631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.41796875,0.8002952933311462,0.1435424089431762,0.0961361676454544,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4193115234375,0.7260742783546448,0.1380896717309951,0.0458743050694465,297.6211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197692871094,0.6629531979560852,0.050000000745058,0.0477091111242771,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4145812988281,0.9272359013557434,0.1694995164871215,0.6148415207862854,291.4141540527344,290.6499938964844,285.4716186523437,284.84930419921875,291.3235168457031,297.6244812011719,291.4082946777344,1.0,0.2018476724624633,1.0,1.0,0.5845493078231812,1.0,-1.0981640815734863,0.5701963901519775,0.5279676914215088,0.300719290971756,0.0,0.0,0.0,16.240976333618164,45.0,-57.047325134277344,-0.0,105.53298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.5434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9293602108955384,0.1371603459119796,0.1242876052856445,297.6396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.38543701171875,0.9378162026405334,0.1444904953241348,0.1540711224079132,297.5981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857116699219,0.918684422969818,0.1386305838823318,0.093836136162281,297.6379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3915710449219,0.6620851159095764,0.050000000745058,0.047711107879877,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3857727050781,0.9200879335403442,0.1742654293775558,0.6050419211387634,291.3846435546875,290.6499938964844,285.5076904296875,284.885009765625,291.27886962890625,297.62799072265625,291.3785705566406,1.0,0.2075681984424591,1.0,1.0,0.5764930248260498,1.0,-1.1227271556854248,0.5878378748893738,0.534889280796051,0.3191739022731781,0.0,0.0,0.0,16.715665817260742,45.0,-72.32218933105469,-0.0,120.59822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.50897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.9569432735443116,0.1362566202878952,0.1230930611491203,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3489685058594,0.9749138951301576,0.1447191536426544,0.1575928777456283,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.34918212890625,0.9603872299194336,0.1378755271434784,0.0967212542891502,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.349853515625,0.9369351267814636,0.1411192268133163,0.1224722564220428,297.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3501281738281,0.895637035369873,0.1795868277549743,0.5146764516830444,291.34814453125,290.1499938964844,285.5431823730469,284.9200439453125,291.2214050292969,297.6490478515625,291.34014892578125,1.0,0.2158748656511306,1.0,1.0,0.5659099221229553,1.0,-1.192877173423767,0.6344472169876099,0.5584299564361572,0.3463693857192993,0.0,0.0,0.0,16.435277938842773,65.0,-90.42543029785156,-0.0,129.7302703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.926904797554016,0.1376637518405914,0.1235201582312583,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9490552544593812,0.1463868916034698,0.1590975821018219,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9302145838737488,0.1388186067342758,0.0969541147351265,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9381975531578064,0.1417297273874282,0.1341963857412338,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202702641487122,0.1892469078302383,0.6057119965553284,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.0876159667969,297.6833801269531,291.2394714355469,1.0,0.2381489425897598,1.0,1.0,0.5447437763214111,1.0,-1.3185664415359497,0.7216299176216125,0.5969365835189819,0.4087445437908172,0.0,0.0,0.0,19.48775100708008,85.0,-131.86558532714844,-0.0,173.89027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518615722656,0.926904797554016,0.1376637518405914,0.1235201582312583,297.5695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514343261719,0.9490552544593812,0.1463868916034698,0.1590975821018219,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2518005371094,0.9302145838737488,0.1388186067342758,0.0969541147351265,297.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25164794921875,0.9381975531578064,0.1417297273874282,0.1341963857412338,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2520446777344,0.9202702641487122,0.1892469078302383,0.6057119965553284,291.2497863769531,289.6499938964844,285.61236572265625,284.9879150390625,291.0876159667969,297.6833801269531,291.2394714355469,1.0,0.2381489425897598,1.0,1.0,0.5447437763214111,1.0,-1.3185664415359497,0.7216299176216125,0.5969365835189819,0.4087445437908172,0.0,0.0,0.0,19.48775100708008,85.0,-131.86558532714844,-0.0,173.89027404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.8973156809806824,0.140882059931755,0.1262389421463012,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9167917966842652,0.1495531946420669,0.1622743010520935,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.8995454907417297,0.1419007629156112,0.0988974645733833,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9045212268829346,0.1439976096153259,0.1360575258731842,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.951051950454712,0.1957182884216308,0.7365627884864807,291.11669921875,289.1499938964844,285.6786499023437,285.0523986816406,290.9314880371094,297.6819152832031,291.1050109863281,1.0,0.2679237723350525,1.0,1.0,0.5235775709152222,1.0,-1.4867740869522097,0.8373246788978577,0.6494494676589966,0.490451455116272,0.0,0.0,0.0,24.106948852539062,105.0,-175.03485107421875,-0.0,247.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.8973156809806824,0.140882059931755,0.1262389421463012,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.9167917966842652,0.1495531946420669,0.1622743010520935,297.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.8995454907417297,0.1419007629156112,0.0988974645733833,297.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11968994140625,0.9045212268829346,0.1439976096153259,0.1360575258731842,297.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.951051950454712,0.1957182884216308,0.7365627884864807,291.11669921875,289.1499938964844,285.6786499023437,285.0523986816406,290.9314880371094,297.6819152832031,291.1050109863281,1.0,0.2679237723350525,1.0,1.0,0.5235775709152222,1.0,-1.4867740869522097,0.8373246788978577,0.6494494676589966,0.490451455116272,0.0,0.0,0.0,24.106948852539062,105.0,-175.03485107421875,-0.0,247.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.7792792320251465,0.1437762826681137,0.1295728981494903,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.7957340478897095,0.1531026810407638,0.1667857021093368,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.781456470489502,0.1450614482164383,0.1016069799661636,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.7847388386726379,0.1468323767185211,0.1392651051282882,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602905273437,0.8659732341766357,0.1985639780759811,0.8938231468200684,290.8572998046875,288.6499938964844,285.7415466308594,285.1129455566406,290.48992919921875,297.6451110839844,290.8381042480469,1.0,0.3020293712615967,1.0,1.0,0.4754241406917572,1.0,-1.602160096168518,0.9608319401741028,0.6413280963897705,0.6346372365951538,0.0,0.0,0.0,40.69000244140625,93.0,-355.9267883300781,-0.0,363.75238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.86553955078125,0.7792792320251465,0.1437762826681137,0.1295728981494903,297.5336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8643493652344,0.7957340478897095,0.1531026810407638,0.1667857021093368,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8653869628906,0.781456470489502,0.1450614482164383,0.1016069799661636,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8651428222656,0.7847388386726379,0.1468323767185211,0.1392651051282882,297.64227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8602905273437,0.8659732341766357,0.1985639780759811,0.8938231468200684,290.8572998046875,288.6499938964844,285.7415466308594,285.1129455566406,290.48992919921875,297.6451110839844,290.8381042480469,1.0,0.3020293712615967,1.0,1.0,0.4754241406917572,1.0,-1.602160096168518,0.9608319401741028,0.6413280963897705,0.6346372365951538,0.0,0.0,0.0,40.69000244140625,93.0,-355.9267883300781,-0.0,363.75238037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550476074219,0.7461985945701599,0.1449777036905288,0.1312939226627349,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45330810546875,0.763034999370575,0.1558481603860855,0.170324832201004,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7489832043647766,0.1468783617019653,0.1033200994133949,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.45440673828125,0.7522099018096924,0.1490076035261154,0.1417741030454635,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44793701171875,0.8283246755599976,0.1991729289293289,0.89906907081604,290.4438171386719,288.1499938964844,285.8006286621094,285.1690673828125,289.9247741699219,297.5890808105469,290.4101867675781,1.0,0.3252200186252594,1.0,1.0,0.4272707104682922,1.0,-1.7085998058319092,1.1140077114105225,0.5945920348167419,0.7221663594245911,0.0,0.0,0.0,49.24612045288086,81.0,-538.88623046875,-0.0,426.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4550476074219,0.7461985945701599,0.1449777036905288,0.1312939226627349,297.5127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.45330810546875,0.763034999370575,0.1558481603860855,0.170324832201004,297.4661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4547424316406,0.7489832043647766,0.1468783617019653,0.1033200994133949,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.45440673828125,0.7522099018096924,0.1490076035261154,0.1417741030454635,297.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.44793701171875,0.8283246755599976,0.1991729289293289,0.89906907081604,290.4438171386719,288.1499938964844,285.8006286621094,285.1690673828125,289.9247741699219,297.5890808105469,290.4101867675781,1.0,0.3252200186252594,1.0,1.0,0.4272707104682922,1.0,-1.7085998058319092,1.1140077114105225,0.5945920348167419,0.7221663594245911,0.0,0.0,0.0,49.24612045288086,81.0,-538.88623046875,-0.0,426.66217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.21258544921875,0.727544903755188,0.1450886130332946,0.131727859377861,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2105407714844,0.744543731212616,0.1569327563047409,0.1718468368053436,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2121887207031,0.7307144999504089,0.1473707854747772,0.1039102375507354,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2117614746094,0.7341647148132324,0.1498430967330932,0.1428517699241638,297.5592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.20489501953125,0.8067399859428406,0.1992370337247848,0.9007441401481628,290.20037841796875,288.1499938964844,285.8285522460937,285.1952819824219,289.62615966796875,297.5615539550781,290.1640319824219,1.0,0.3315980136394501,1.0,1.0,0.4031939804553985,1.0,-1.7147263288497925,1.1629682779312134,0.5517580509185791,0.7697669863700867,0.0,0.0,0.0,54.87312316894531,81.0,-612.0350952148438,-0.0,446.7246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9443054199219,0.7163044810295105,0.1449586004018783,0.1318621188402176,297.4871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9418029785156,0.7345574498176575,0.1578569561243057,0.1731113344430923,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9437866210937,0.7201370596885681,0.1476466208696365,0.1042895913124084,297.4709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432373046875,0.7241396307945251,0.1505362689495086,0.1437245011329651,297.5317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9354858398437,0.7930532693862915,0.199128121137619,0.9013591408729552,289.93023681640625,287.6499938964844,285.8553771972656,285.22021484375,289.2676696777344,297.5340576171875,289.8879089355469,1.0,0.3357985019683838,1.0,1.0,0.3745502531528473,1.0,-1.7184524536132812,1.220226168632507,0.4982262253761291,0.8261340856552124,0.0,0.0,0.0,58.71735000610352,69.0,-697.6372680664062,-0.0,460.2712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.705342173576355,0.1439867615699768,0.1313302814960479,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.7275392413139343,0.159176155924797,0.1748934686183929,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.7108801007270813,0.1475279927253723,0.104464367032051,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.7165341973304749,0.1514397263526916,0.1448673158884048,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7812557816505432,0.1982978135347366,0.8992209434509277,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.5346069335937,297.4781799316406,289.251953125,1.0,0.3389507234096527,1.0,1.0,0.3172627687454223,1.0,-1.7186956405639648,1.331972360610962,0.3867233097553253,0.9375848770141602,0.0,0.0,0.0,62.115013122558594,57.0,-841.5464477539062,-0.0,470.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3149719238281,0.705342173576355,0.1439867615699768,0.1313302814960479,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3116149902344,0.7275392413139343,0.159176155924797,0.1748934686183929,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3141784667969,0.7108801007270813,0.1475279927253723,0.104464367032051,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3133239746094,0.7165341973304749,0.1514397263526916,0.1448673158884048,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3049011230469,0.7812557816505432,0.1982978135347366,0.8992209434509277,289.2989501953125,287.1499938964844,285.90533447265625,285.26580810546875,288.5346069335937,297.4781799316406,289.251953125,1.0,0.3389507234096527,1.0,1.0,0.3172627687454223,1.0,-1.7186956405639648,1.331972360610962,0.3867233097553253,0.9375848770141602,0.0,0.0,0.0,62.115013122558594,57.0,-841.5464477539062,-0.0,470.53424072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6582946777344,0.7048445343971252,0.1422816962003708,0.1299141943454742,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6543884277344,0.7306642532348633,0.1598765850067138,0.1757821440696716,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.7118244767189026,0.1466598659753799,0.1039525046944618,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.7192274332046509,0.1517902612686157,0.1452881842851638,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480712890625,0.7816883325576782,0.1967044472694397,0.8927558064460754,288.6420593261719,287.25,285.95001220703125,285.3053894042969,287.8544616699219,297.4217529296875,288.5954895019531,1.0,0.3367398977279663,1.0,1.0,0.2599753141403198,1.0,-1.7100566625595093,1.429476261138916,0.2805804312229156,1.0366322994232178,0.0,0.0,0.0,61.223388671875,45.0,-892.9925537109375,-0.0,462.8673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6582946777344,0.7048445343971252,0.1422816962003708,0.1299141943454742,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6543884277344,0.7306642532348633,0.1598765850067138,0.1757821440696716,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6572570800781,0.7118244767189026,0.1466598659753799,0.1039525046944618,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6561279296875,0.7192274332046509,0.1517902612686157,0.1452881842851638,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480712890625,0.7816883325576782,0.1967044472694397,0.8927558064460754,288.6420593261719,287.25,285.95001220703125,285.3053894042969,287.8544616699219,297.4217529296875,288.5954895019531,1.0,0.3367398977279663,1.0,1.0,0.2599753141403198,1.0,-1.7100566625595093,1.429476261138916,0.2805804312229156,1.0366322994232178,0.0,0.0,0.0,61.223388671875,45.0,-892.9925537109375,-0.0,462.8673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675048828125,0.7116876244544983,0.1399840861558914,0.1278586089611053,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0637512207031,0.7405959963798523,0.1597556918859481,0.1757550686597824,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664367675781,0.7196672558784485,0.1451436728239059,0.1029140949249267,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.7287107110023499,0.1514756381511688,0.14504474401474,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05877685546875,0.7903124094009399,0.1943105459213256,0.882364809513092,288.0537109375,287.3500061035156,285.9911804199219,285.3408508300781,287.3596496582031,297.3647155761719,288.0150451660156,1.0,0.3305914402008056,1.0,1.0,0.2112532705068588,1.0,-1.693550705909729,1.4921103715896606,0.2014403194189071,1.1025340557098389,0.0,0.0,0.0,57.41863632202149,33.0,-815.5643920898438,-0.0,442.1467895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0675048828125,0.7116876244544983,0.1399840861558914,0.1278586089611053,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.0637512207031,0.7405959963798523,0.1597556918859481,0.1757550686597824,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0664367675781,0.7196672558784485,0.1451436728239059,0.1029140949249267,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.06524658203125,0.7287107110023499,0.1514756381511688,0.14504474401474,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.05877685546875,0.7903124094009399,0.1943105459213256,0.882364809513092,288.0537109375,287.3500061035156,285.9911804199219,285.3408508300781,287.3596496582031,297.3647155761719,288.0150451660156,1.0,0.3305914402008056,1.0,1.0,0.2112532705068588,1.0,-1.693550705909729,1.4921103715896606,0.2014403194189071,1.1025340557098389,0.0,0.0,0.0,57.41863632202149,33.0,-815.5643920898438,-0.0,442.1467895507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.724467933177948,0.1373716741800308,0.1253576129674911,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.7572839260101318,0.158957228064537,0.1747899651527404,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779724121094,0.7334649562835693,0.1432543694972992,0.1014787703752517,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768127441406,0.7443578839302063,0.1505159884691238,0.1440535336732864,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8066379427909851,0.191388726234436,0.8686862587928772,287.5673217773437,287.45001220703125,286.03106689453125,285.37457275390625,286.9747314453125,297.3173522949219,287.5350036621094,1.0,0.3214340806007385,1.0,1.0,0.1625312268733978,1.0,-1.6702072620391846,1.5323535203933716,0.1378537267446518,1.147484302520752,0.0,0.0,0.0,51.62912368774414,25.0,-697.0975341796875,-0.0,412.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5790100097656,0.724467933177948,0.1373716741800308,0.1253576129674911,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.7572839260101318,0.158957228064537,0.1747899651527404,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5779724121094,0.7334649562835693,0.1432543694972992,0.1014787703752517,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5768127441406,0.7443578839302063,0.1505159884691238,0.1440535336732864,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.57159423828125,0.8066379427909851,0.191388726234436,0.8686862587928772,287.5673217773437,287.45001220703125,286.03106689453125,285.37457275390625,286.9747314453125,297.3173522949219,287.5350036621094,1.0,0.3214340806007385,1.0,1.0,0.1625312268733978,1.0,-1.6702072620391846,1.5323535203933716,0.1378537267446518,1.147484302520752,0.0,0.0,0.0,51.62912368774414,25.0,-697.0975341796875,-0.0,412.2276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.355712890625,0.7323926091194153,0.1360651552677154,0.1240707859396934,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3517761230469,0.7678362727165222,0.1584454923868179,0.1741371750831604,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3545227050781,0.742205798625946,0.1422978937625885,0.100726269185543,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3531799316406,0.7541974186897278,0.1499240547418594,0.1434093117713928,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3475952148437,0.8164830803871155,0.1898799538612365,0.8614321351051331,287.34283447265625,287.45001220703125,286.050537109375,285.3908386230469,286.6907958984375,297.296630859375,287.30499267578125,1.0,0.3165612518787384,1.0,1.0,0.1381702125072479,1.0,-1.6575937271118164,1.566821575164795,0.0907721221446991,1.1844115257263184,0.0,0.0,0.0,48.53175354003906,25.0,-688.197998046875,-0.0,396.4950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.122314453125,0.7414979338645935,0.1347441971302032,0.1227839142084121,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1192321777344,0.7798852324485779,0.1578566879034042,0.17340949177742,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.121337890625,0.7523447275161743,0.1413202583789825,0.0999669507145881,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202697753906,0.7655141353607178,0.1492586880922317,0.1427023559808731,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.827183187007904,0.1883250921964645,0.8540346622467041,287.113037109375,287.54998779296875,286.0697326660156,285.4066772460937,286.6600646972656,297.2772216796875,287.0912170410156,1.0,0.3114756643772125,1.0,1.0,0.1384900361299514,1.0,-1.6446478366851809,1.557920217514038,0.0867276638746261,1.1782282590866089,0.0,0.0,0.0,45.40815734863281,25.0,-602.18505859375,-0.0,380.6485900878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.7559272050857544,0.132603034377098,0.1205362007021904,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7991763949394226,0.1569328308105468,0.1721045523881912,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7688314914703369,0.1398083716630935,0.0986745208501815,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7838058471679688,0.1481712460517883,0.1414171308279037,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.8436065912246704,0.1856219470500946,0.8404387831687927,286.93133544921875,287.6499938964844,286.1072998046875,285.4372863769531,286.697021484375,297.2461853027344,286.9222106933594,1.0,0.303739845752716,1.0,1.0,0.1391296982765197,1.0,-1.6211649179458618,1.5352352857589722,0.085929624736309,1.1604098081588743,0.0,0.0,0.0,40.9834213256836,25.0,-321.3037414550781,-0.0,355.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9348449707031,0.7559272050857544,0.132603034377098,0.1205362007021904,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93365478515625,0.7991763949394226,0.1569328308105468,0.1721045523881912,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9344482421875,0.7688314914703369,0.1398083716630935,0.0986745208501815,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.7838058471679688,0.1481712460517883,0.1414171308279037,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326171875,0.8436065912246704,0.1856219470500946,0.8404387831687927,286.93133544921875,287.6499938964844,286.1072998046875,285.4372863769531,286.697021484375,297.2461853027344,286.9222106933594,1.0,0.303739845752716,1.0,1.0,0.1391296982765197,1.0,-1.6211649179458618,1.5352352857589722,0.085929624736309,1.1604098081588743,0.0,0.0,0.0,40.9834213256836,25.0,-321.3037414550781,-0.0,355.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.7717348337173462,0.1313042193651199,0.1190671473741531,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478698730469,0.8181316256523132,0.1565931588411331,0.1714282482862472,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.7865073084831238,0.1390294879674911,0.097914807498455,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.8026542067527771,0.1476484090089798,0.1406600475311279,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.847412109375,0.860877513885498,0.1837031990289688,0.8303648233413696,286.84686279296875,287.75,286.14385986328125,285.46649169921875,286.73541259765625,297.2269287109375,286.8427734375,1.0,0.2976924777030945,1.0,1.0,0.1397693455219268,1.0,-1.6047751903533936,1.5190149545669556,0.0857601836323738,1.1475682258605957,0.0,0.0,0.0,37.45014572143555,25.0,-158.0870361328125,-0.0,337.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84844970703125,0.7717348337173462,0.1313042193651199,0.1190671473741531,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8478698730469,0.8181316256523132,0.1565931588411331,0.1714282482862472,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8482360839844,0.7865073084831238,0.1390294879674911,0.097914807498455,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8480529785156,0.8026542067527771,0.1476484090089798,0.1406600475311279,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.847412109375,0.860877513885498,0.1837031990289688,0.8303648233413696,286.84686279296875,287.75,286.14385986328125,285.46649169921875,286.73541259765625,297.2269287109375,286.8427734375,1.0,0.2976924777030945,1.0,1.0,0.1397693455219268,1.0,-1.6047751903533936,1.5190149545669556,0.0857601836323738,1.1475682258605957,0.0,0.0,0.0,37.45014572143555,25.0,-158.0870361328125,-0.0,337.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.790107786655426,0.1308175921440124,0.1183156669139862,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8375940322875977,0.1569051593542099,0.1714305728673935,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.932861328125,0.8062936663627625,0.1389375329017639,0.0976316407322883,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.8222492337226868,0.1477579772472381,0.1404765993356704,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.880611002445221,0.1826021373271942,0.8238467574119568,286.9372863769531,287.8500061035156,286.1795654296875,285.49444580078125,287.0850830078125,297.2174987792969,286.9509582519531,1.0,0.2930878698825836,1.0,1.0,0.1691803336143493,1.0,-1.5954850912094116,1.4635447263717651,0.1319403350353241,1.094172120094299,0.0,0.0,0.0,34.46428298950195,25.0,100.03372192382812,-0.0,324.96856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.790107786655426,0.1308175921440124,0.1183156669139862,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9340515136719,0.8375940322875977,0.1569051593542099,0.1714305728673935,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.932861328125,0.8062936663627625,0.1389375329017639,0.0976316407322883,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9334716796875,0.8222492337226868,0.1477579772472381,0.1404765993356704,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.880611002445221,0.1826021373271942,0.8238467574119568,286.9372863769531,287.8500061035156,286.1795654296875,285.49444580078125,287.0850830078125,297.2174987792969,286.9509582519531,1.0,0.2930878698825836,1.0,1.0,0.1691803336143493,1.0,-1.5954850912094116,1.4635447263717651,0.1319403350353241,1.094172120094299,0.0,0.0,0.0,34.46428298950195,25.0,100.03372192382812,-0.0,324.96856689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8145428895950317,0.1312775015830993,0.1184300035238266,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.8634887933731079,0.1580523550510406,0.1723354309797287,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.8302964568138123,0.1396633386611938,0.0979242101311683,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8466240763664246,0.1486764103174209,0.1410527527332306,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10888671875,0.9073024988174438,0.1824972480535507,0.8218047618865967,287.11090087890625,287.95001220703125,286.2144775390625,285.521240234375,287.3389587402344,297.217529296875,287.1259155273437,1.0,0.2898527383804321,1.0,1.0,0.1985913068056106,1.0,-1.5951534509658811,1.4309217929840088,0.1642316877841949,1.0616992712020874,0.0,0.0,0.0,31.651670455932617,25.0,212.1455535888672,-0.0,317.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
