time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956440,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8145428895950317,0.1312775015830993,0.1184300035238266,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.8634887933731079,0.1580523550510406,0.1723354309797287,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1062316894531,0.8302964568138123,0.1396633386611938,0.0979242101311683,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069030761719,0.8466240763664246,0.1486764103174209,0.1410527527332306,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.10888671875,0.9073024988174438,0.1824972480535507,0.8218047618865967,287.11090087890625,287.95001220703125,286.2144775390625,285.521240234375,287.3389587402344,297.217529296875,287.1259155273437,1.0,0.2898527383804321,1.0,1.0,0.1985913068056106,1.0,-1.5951534509658811,1.4309217929840088,0.1642316877841949,1.0616992712020874,0.0,0.0,0.0,31.651670455932617,25.0,212.1455535888672,-0.0,317.1138916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2084045410156,0.8280654549598694,0.1317680329084396,0.1187424212694168,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.210693359375,0.879367470741272,0.1588747799396515,0.1730783283710479,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2091979980469,0.8442662954330444,0.1402598023414611,0.0982475653290748,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099914550781,0.8615242838859558,0.149378091096878,0.1415867358446121,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.21221923828125,0.9248154163360596,0.1827353090047836,0.8221903443336487,287.2145080566406,287.95001220703125,286.2316589355469,285.53424072265625,287.4803466796875,297.219482421875,287.2315979003906,1.0,0.2887135446071625,1.0,1.0,0.2132968008518219,1.0,-1.5977944135665894,1.4149222373962402,0.1828721165657043,1.045203447341919,0.0,0.0,0.0,30.33838653564453,25.0,255.67495727539065,-0.0,314.8047790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224182128906,0.8432303071022034,0.1324173957109451,0.1192029938101768,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3249206542969,0.8974245190620422,0.1598473042249679,0.1739913374185562,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32330322265625,0.8603906631469727,0.1409959346055984,0.0986728817224502,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3241577148437,0.8787157535552979,0.1502260565757751,0.1422649323940277,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32647705078125,0.9448499083518982,0.1831457167863845,0.8233853578567505,287.32891845703125,288.04998779296875,286.24871826171875,285.5469970703125,287.61590576171875,297.2225341796875,287.3468322753906,1.0,0.2878701388835907,1.0,1.0,0.2260901927947998,1.0,-1.602058172225952,1.4012781381607056,0.2007800936698913,1.0307211875915527,0.0,0.0,0.0,29.08837127685547,25.0,288.33367919921875,-0.0,313.4532775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8815653324127197,0.1341126263141632,0.1205111369490623,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9446452260017396,0.1621885746717453,0.176275372505188,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.9007205367088318,0.1428347527980804,0.0997965559363365,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704040527344,0.922151744365692,0.1523082256317138,0.1440097689628601,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9861997365951538,0.184414654970169,0.8279215097427368,287.57568359375,288.1499938964844,286.2823791503906,285.57183837890625,287.9042358398437,297.2319030761719,287.5958557128906,1.0,0.2870118618011474,1.0,1.0,0.2516769766807556,1.0,-1.6148998737335205,1.3744083642959597,0.2404915988445282,1.001286864280701,0.0,0.0,0.0,26.78270721435547,25.0,337.45806884765625,-0.0,313.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5684814453125,0.8815653324127197,0.1341126263141632,0.1205111369490623,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5712890625,0.9446452260017396,0.1621885746717453,0.176275372505188,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5694580078125,0.9007205367088318,0.1428347527980804,0.0997965559363365,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5704040527344,0.922151744365692,0.1523082256317138,0.1440097689628601,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.9861997365951538,0.184414654970169,0.8279215097427368,287.57568359375,288.1499938964844,286.2823791503906,285.57183837890625,287.9042358398437,297.2319030761719,287.5958557128906,1.0,0.2870118618011474,1.0,1.0,0.2516769766807556,1.0,-1.6148998737335205,1.3744083642959597,0.2404915988445282,1.001286864280701,0.0,0.0,0.0,26.78270721435547,25.0,337.45806884765625,-0.0,313.3673095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956740,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.8922425508499146,0.1362264752388,0.1223026365041732,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.957434356212616,0.1649850904941558,0.1791694909334182,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412475585937,0.9121405482292176,0.1450888365507125,0.1012850925326347,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84228515625,0.9351587891578674,0.1548303663730621,0.1462718248367309,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.9886164665222168,0.1865356862545013,0.8184387683868408,287.847900390625,288.25,286.31561279296875,285.5959167480469,288.2087707519531,297.2444152832031,287.8700866699219,1.0,0.2862574160099029,1.0,1.0,0.2772637605667114,1.0,-1.6131951808929443,1.3324313163757324,0.2807638645172119,0.959917426109314,0.0,0.0,0.0,26.375587463378903,28.0,374.8365783691406,-0.0,311.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8401794433594,0.8922425508499146,0.1362264752388,0.1223026365041732,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8432312011719,0.957434356212616,0.1649850904941558,0.1791694909334182,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8412475585937,0.9121405482292176,0.1450888365507125,0.1012850925326347,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.84228515625,0.9351587891578674,0.1548303663730621,0.1462718248367309,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8446655273437,0.9886164665222168,0.1865356862545013,0.8184387683868408,287.847900390625,288.25,286.31561279296875,285.5959167480469,288.2087707519531,297.2444152832031,287.8700866699219,1.0,0.2862574160099029,1.0,1.0,0.2772637605667114,1.0,-1.6131951808929443,1.3324313163757324,0.2807638645172119,0.959917426109314,0.0,0.0,0.0,26.375587463378903,28.0,374.8365783691406,-0.0,311.3473815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946655273437,0.8941754698753357,0.1386870294809341,0.1244551613926887,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970764160156,0.9600510597229004,0.1682224124670028,0.1825884580612182,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09552001953125,0.914343535900116,0.1477332264184951,0.1030774712562561,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963134765625,0.9377416968345642,0.1577736884355545,0.1489720791578292,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9829191565513612,0.1895619034767151,0.8107001185417175,288.1004943847656,288.3500061035156,286.3484802246094,285.6192932128906,288.4081726074219,297.25933837890625,288.1176147460937,1.0,0.2869477272033691,1.0,1.0,0.2913336455821991,1.0,-1.615451693534851,1.3098030090332031,0.3056486248970032,0.9367967247962952,0.0,0.0,0.0,26.60699844360352,31.0,343.1892395019531,-0.0,313.0514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0946655273437,0.8941754698753357,0.1386870294809341,0.1244551613926887,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.0970764160156,0.9600510597229004,0.1682224124670028,0.1825884580612182,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.09552001953125,0.914343535900116,0.1477332264184951,0.1030774712562561,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0963134765625,0.9377416968345642,0.1577736884355545,0.1489720791578292,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0978698730469,0.9829191565513612,0.1895619034767151,0.8107001185417175,288.1004943847656,288.3500061035156,286.3484802246094,285.6192932128906,288.4081726074219,297.25933837890625,288.1176147460937,1.0,0.2869477272033691,1.0,1.0,0.2913336455821991,1.0,-1.615451693534851,1.3098030090332031,0.3056486248970032,0.9367967247962952,0.0,0.0,0.0,26.60699844360352,31.0,343.1892395019531,-0.0,313.0514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.8953775763511658,0.1413039863109588,0.1267821341753006,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9619706273078918,0.1717330366373062,0.1863462626934051,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.9158477187156676,0.1505923122167587,0.105047732591629,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.9396121501922609,0.1609747856855392,0.1519517451524734,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9777912497520448,0.1931685507297516,0.8082448840141296,288.3208312988281,288.45001220703125,286.3811340332031,285.6421203613281,288.6080017089844,297.27587890625,288.3373107910156,1.0,0.2888801693916321,1.0,1.0,0.3054035604000091,1.0,-1.6251596212387085,1.2922614812850952,0.3328981101512909,0.9172328114509584,0.0,0.0,0.0,27.056446075439453,34.0,315.8484191894531,-0.0,319.0489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.8953775763511658,0.1413039863109588,0.1267821341753006,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3177185058594,0.9619706273078918,0.1717330366373062,0.1863462626934051,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.9158477187156676,0.1505923122167587,0.105047732591629,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3169860839844,0.9396121501922609,0.1609747856855392,0.1519517451524734,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.9777912497520448,0.1931685507297516,0.8082448840141296,288.3208312988281,288.45001220703125,286.3811340332031,285.6421203613281,288.6080017089844,297.27587890625,288.3373107910156,1.0,0.2888801693916321,1.0,1.0,0.3054035604000091,1.0,-1.6251596212387085,1.2922614812850952,0.3328981101512909,0.9172328114509584,0.0,0.0,0.0,27.056446075439453,34.0,315.8484191894531,-0.0,319.0489807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4239196777344,0.8958340883255005,0.1426732093095779,0.1279963552951812,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4261474609375,0.9627939462661744,0.1735710799694061,0.1883200854063034,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4246826171875,0.9164488315582277,0.1520828902721405,0.1060785502195358,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.42547607421875,0.9404067993164062,0.162651926279068,0.1535184681415558,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.42657470703125,0.9756318926811218,0.1951093226671219,0.8089295029640198,288.42919921875,288.45001220703125,286.3973693847656,285.6533508300781,288.7108154296875,297.28436279296875,288.4455261230469,1.0,0.2902850806713104,1.0,1.0,0.3124384880065918,1.0,-1.6326178312301636,1.2849698066711426,0.3476479947566986,0.9083850979804992,0.0,0.0,0.0,27.350889205932617,34.0,308.8708190917969,-0.0,323.5698547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5228576660156,0.8962640762329102,0.144081562757492,0.129249706864357,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5245666503906,0.96357399225235,0.175453782081604,0.1903489977121353,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5234680175781,0.916997253894806,0.1536043882369995,0.1071350425481796,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5240478515625,0.9411572813987732,0.1643698662519455,0.1551292836666107,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5248413085937,0.9737887978553772,0.1971078366041183,0.8107911348342896,288.5267944335937,288.54998779296875,286.41363525390625,285.6644897460937,288.748779296875,297.29327392578125,288.5382385253906,1.0,0.2919666171073913,1.0,1.0,0.3131337761878967,1.0,-1.6416749954223633,1.2893693447113037,0.3523056209087372,0.9108589291572572,0.0,0.0,0.0,27.689769744873047,37.0,274.39581298828125,-0.0,329.0800170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.8970184922218323,0.1468466371297836,0.1317651271820068,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.649169921875,0.9650365710258484,0.1791986972093582,0.194446176290512,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.9179421067237854,0.1565891206264495,0.1092455983161926,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488342285156,0.94255793094635,0.1677824705839157,0.1583794951438903,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492614746094,0.9715127944946288,0.2010534703731537,0.8185076713562012,288.65057373046875,288.6499938964844,286.44610595703125,285.68658447265625,288.8067932128906,297.310546875,288.6585388183594,1.0,0.2961288094520569,1.0,1.0,0.3145242929458618,1.0,-1.664669394493103,1.3030046224594116,0.3616647720336914,0.9196096062660216,0.0,0.0,0.0,28.482637405395508,40.0,192.26959228515625,-0.0,343.1352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6480407714844,0.8970184922218323,0.1468466371297836,0.1317651271820068,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.649169921875,0.9650365710258484,0.1791986972093582,0.194446176290512,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6484375,0.9179421067237854,0.1565891206264495,0.1092455983161926,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6488342285156,0.94255793094635,0.1677824705839157,0.1583794951438903,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6492614746094,0.9715127944946288,0.2010534703731537,0.8185076713562012,288.65057373046875,288.6499938964844,286.44610595703125,285.68658447265625,288.8067932128906,297.310546875,288.6585388183594,1.0,0.2961288094520569,1.0,1.0,0.3145242929458618,1.0,-1.664669394493103,1.3030046224594116,0.3616647720336914,0.9196096062660216,0.0,0.0,0.0,28.482637405395508,40.0,192.26959228515625,-0.0,343.1352233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7449951171875,0.8976492285728455,0.1494837254285812,0.1341720074415207,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.9664281606674194,0.1828369349241256,0.1984429508447647,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.9187609553337096,0.1594488769769668,0.1112712621688842,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7456359863281,0.9438863396644592,0.1710897535085678,0.161542609333992,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.971545159816742,0.2047191560268402,0.8318422436714172,288.7470397949219,288.75,286.4786682128906,285.7084350585937,288.86737060546875,297.3249816894531,288.7535095214844,1.0,0.3013018071651459,1.0,1.0,0.3159148395061493,1.0,-1.6939680576324463,1.3209396600723269,0.3730285167694092,0.9313181638717652,0.0,0.0,0.0,29.41112899780273,43.0,145.6597900390625,-0.0,361.3351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7449951171875,0.8976492285728455,0.1494837254285812,0.1341720074415207,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.74591064453125,0.9664281606674194,0.1828369349241256,0.1984429508447647,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.74530029296875,0.9187609553337096,0.1594488769769668,0.1112712621688842,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7456359863281,0.9438863396644592,0.1710897535085678,0.161542609333992,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.971545159816742,0.2047191560268402,0.8318422436714172,288.7470397949219,288.75,286.4786682128906,285.7084350585937,288.86737060546875,297.3249816894531,288.7535095214844,1.0,0.3013018071651459,1.0,1.0,0.3159148395061493,1.0,-1.6939680576324463,1.3209396600723269,0.3730285167694092,0.9313181638717652,0.0,0.0,0.0,29.41112899780273,43.0,145.6597900390625,-0.0,361.3351440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8203430175781,0.898270308971405,0.1519979536533355,0.1364688426256179,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82098388671875,0.967825710773468,0.1863544881343841,0.2023116052150726,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.820556640625,0.9196163415908812,0.1622043550014495,0.1132212504744529,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82080078125,0.945232391357422,0.1742825508117675,0.164598748087883,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.821044921875,0.9737830758094788,0.2079544365406036,0.8505094647407532,288.8218078613281,288.8500061035156,286.51141357421875,285.730224609375,288.9097900390625,297.33514404296875,288.8265075683594,1.0,0.3074201643466949,1.0,1.0,0.3155159056186676,1.0,-1.729184865951538,1.3461623191833496,0.3830224871635437,0.9490311145782472,0.0,0.0,0.0,30.46804428100586,46.0,109.52127838134766,-0.0,383.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8203430175781,0.898270308971405,0.1519979536533355,0.1364688426256179,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.82098388671875,0.967825710773468,0.1863544881343841,0.2023116052150726,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.820556640625,0.9196163415908812,0.1622043550014495,0.1132212504744529,297.3421936035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.82080078125,0.945232391357422,0.1742825508117675,0.164598748087883,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.821044921875,0.9737830758094788,0.2079544365406036,0.8505094647407532,288.8218078613281,288.8500061035156,286.51141357421875,285.730224609375,288.9097900390625,297.33514404296875,288.8265075683594,1.0,0.3074201643466949,1.0,1.0,0.3155159056186676,1.0,-1.729184865951538,1.3461623191833496,0.3830224871635437,0.9490311145782472,0.0,0.0,0.0,30.46804428100586,46.0,109.52127838134766,-0.0,383.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.8989587426185608,0.1543726027011871,0.1386410444974899,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88043212890625,0.9693089723587036,0.1897343546152115,0.2060313373804092,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88006591796875,0.9206361174583436,0.1648558974266052,0.115096665918827,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802795410156,0.9466961026191713,0.1773507893085479,0.1675363183021545,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805236816406,0.9780201315879822,0.2106251269578933,0.874312698841095,288.8811340332031,288.95001220703125,286.5444641113281,285.7520446777344,288.9524841308594,297.3402099609375,288.8851318359375,1.0,0.3144299387931824,1.0,1.0,0.3151169419288635,1.0,-1.7700319290161133,1.375356912612915,0.3946749567985534,0.9694885015487672,0.0,0.0,0.0,31.647066116333008,49.0,87.64327239990234,-0.0,410.8470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8798828125,0.8989587426185608,0.1543726027011871,0.1386410444974899,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.88043212890625,0.9693089723587036,0.1897343546152115,0.2060313373804092,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.88006591796875,0.9206361174583436,0.1648558974266052,0.115096665918827,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8802795410156,0.9466961026191713,0.1773507893085479,0.1675363183021545,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8805236816406,0.9780201315879822,0.2106251269578933,0.874312698841095,288.8811340332031,288.95001220703125,286.5444641113281,285.7520446777344,288.9524841308594,297.3402099609375,288.8851318359375,1.0,0.3144299387931824,1.0,1.0,0.3151169419288635,1.0,-1.7700319290161133,1.375356912612915,0.3946749567985534,0.9694885015487672,0.0,0.0,0.0,31.647066116333008,49.0,87.64327239990234,-0.0,410.8470764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070129394531,0.8993824124336243,0.1555133461952209,0.1396826952695846,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90753173828125,0.970134139060974,0.1913762390613556,0.2078368067741394,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9071960449219,0.9212754368782043,0.1661504209041595,0.1160102188587188,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9073791503906,0.9475332498550416,0.1788431704044342,0.1689634174108505,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9076232910156,0.9807944893836976,0.2117245197296142,0.8880409598350525,288.908203125,288.95001220703125,286.5611267089844,285.76300048828125,288.974365234375,297.3409729003906,288.9119873046875,1.0,0.3182501196861267,1.0,1.0,0.3149174749851227,1.0,-1.7924636602401731,1.3913227319717407,0.4011409282684326,0.980642795562744,0.0,0.0,0.0,32.27938461303711,49.0,80.99797821044922,-0.0,426.1377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9351806640625,0.8998875617980957,0.1566294878721237,0.140698954463005,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.935791015625,0.9710370302200316,0.1929893791675567,0.209608718752861,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9353942871094,0.922033667564392,0.1674303263425827,0.1169111654162406,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.93560791015625,0.9484670758247375,0.1803114116191864,0.1703655868768692,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9359130859375,0.9839413166046144,0.2126592993736267,0.9029448628425598,288.93658447265625,289.04998779296875,286.5779113769531,285.77398681640625,289.0093688964844,297.3408203125,288.9411926269531,1.0,0.3222706317901611,1.0,1.0,0.315944105386734,1.0,-1.8161896467208865,1.4058749675750732,0.410314679145813,0.990102231502533,0.0,0.0,0.0,32.93863677978516,52.0,82.61207580566406,-0.0,442.6670227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00408935546875,0.9011843204498292,0.1588426381349563,0.1426951736211776,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0047912597656,0.9730655550956726,0.1961615234613418,0.2130796164274215,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.9239397048950196,0.1699945330619812,0.1187031045556068,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00457763671875,0.9506182670593262,0.1832062005996704,0.1731188595294952,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0049743652344,0.9909959435462952,0.2140435725450515,0.935969352722168,289.0057067871094,289.1499938964844,286.6118469238281,285.7962341308594,289.0841369628906,297.3392333984375,289.0106201171875,1.0,0.3308906853199005,1.0,1.0,0.3179973661899566,1.0,-1.8673192262649536,1.4369590282440186,0.4303602576255798,1.0101748704910278,0.0,0.0,0.0,34.34296798706055,70.0,92.83773803710938,-0.0,479.6091613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.00408935546875,0.9011843204498292,0.1588426381349563,0.1426951736211776,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0047912597656,0.9730655550956726,0.1961615234613418,0.2130796164274215,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0043334960937,0.9239397048950196,0.1699945330619812,0.1187031045556068,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.00457763671875,0.9506182670593262,0.1832062005996704,0.1731188595294952,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0049743652344,0.9909959435462952,0.2140435725450515,0.935969352722168,289.0057067871094,289.1499938964844,286.6118469238281,285.7962341308594,289.0841369628906,297.3392333984375,289.0106201171875,1.0,0.3308906853199005,1.0,1.0,0.3179973661899566,1.0,-1.8673192262649536,1.4369590282440186,0.4303602576255798,1.0101748704910278,0.0,0.0,0.0,34.34296798706055,70.0,92.83773803710938,-0.0,479.6091613769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08062744140625,0.8420839905738831,0.1610608547925949,0.1449202299118042,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0812072753906,0.903633177280426,0.1992389857769012,0.2167410999536514,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0808410644531,0.8608525991439819,0.1725401580333709,0.1206733733415603,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810241699219,0.8827477693557739,0.1860221177339553,0.1760531067848205,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0813903808594,0.9304543733596802,0.2146928310394287,0.9659515619277954,289.0819091796875,289.25,286.6464538574219,285.81884765625,289.1567687988281,297.337158203125,289.0857238769531,1.0,0.3453192412853241,1.0,1.0,0.3200506567955017,1.0,-1.9157476425170896,1.4658417701721191,0.4499058723449707,1.0287554264068604,0.0,0.0,0.0,41.644981384277344,88.0,97.69817352294922,-0.0,535.8314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.08062744140625,0.8420839905738831,0.1610608547925949,0.1449202299118042,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0812072753906,0.903633177280426,0.1992389857769012,0.2167410999536514,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0808410644531,0.8608525991439819,0.1725401580333709,0.1206733733415603,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0810241699219,0.8827477693557739,0.1860221177339553,0.1760531067848205,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0813903808594,0.9304543733596802,0.2146928310394287,0.9659515619277954,289.0819091796875,289.25,286.6464538574219,285.81884765625,289.1567687988281,297.337158203125,289.0857238769531,1.0,0.3453192412853241,1.0,1.0,0.3200506567955017,1.0,-1.9157476425170896,1.4658417701721191,0.4499058723449707,1.0287554264068604,0.0,0.0,0.0,41.644981384277344,88.0,97.69817352294922,-0.0,535.8314819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.7709415555000305,0.1632696092128753,0.1473881006240844,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.8272524476051331,0.2021742612123489,0.2205481231212616,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.7891227602958679,0.174953818321228,0.1227582916617393,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649475097656,0.8095481395721436,0.1886960566043853,0.1791197508573532,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.844532310962677,0.2155330032110214,0.9717960953712464,289.1664428710937,289.3500061035156,286.6817626953125,285.84197998046875,289.26544189453125,297.33758544921875,289.1727294921875,1.0,0.3612436950206756,1.0,1.0,0.3264287412166595,1.0,-1.935871243476868,1.4663187265396118,0.4695524275302887,1.024960994720459,0.0,0.0,0.0,55.46858978271485,76.0,119.52395629882812,-0.0,595.5505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.164306640625,0.7709415555000305,0.1632696092128753,0.1473881006240844,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.16522216796875,0.8272524476051331,0.2021742612123489,0.2205481231212616,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.16461181640625,0.7891227602958679,0.174953818321228,0.1227582916617393,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1649475097656,0.8095481395721436,0.1886960566043853,0.1791197508573532,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.844532310962677,0.2155330032110214,0.9717960953712464,289.1664428710937,289.3500061035156,286.6817626953125,285.84197998046875,289.26544189453125,297.33758544921875,289.1727294921875,1.0,0.3612436950206756,1.0,1.0,0.3264287412166595,1.0,-1.935871243476868,1.4663187265396118,0.4695524275302887,1.024960994720459,0.0,0.0,0.0,55.46858978271485,76.0,119.52395629882812,-0.0,595.5505981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2658386230469,0.7552914619445801,0.1656342893838882,0.1496564745903015,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.266845703125,0.8113281726837158,0.2051881253719329,0.2240162044763565,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26617431640625,0.7725489139556885,0.1774046272039413,0.1246042549610138,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.79261714220047,0.1914191246032714,0.1818725168704986,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2670593261719,0.8259838819503784,0.2167856693267822,0.9779047966003418,289.26806640625,289.45001220703125,286.7178955078125,285.8657531738281,289.3763732910156,297.33966064453125,289.27471923828125,1.0,0.368175595998764,1.0,1.0,0.3328068554401397,1.0,-1.9550763368606567,1.4655977487564087,0.489478588104248,1.0200796127319336,0.0,0.0,0.0,61.05895614624024,64.0,136.21990966796875,-0.0,628.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2658386230469,0.7552914619445801,0.1656342893838882,0.1496564745903015,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.266845703125,0.8113281726837158,0.2051881253719329,0.2240162044763565,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.26617431640625,0.7725489139556885,0.1774046272039413,0.1246042549610138,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2665405273437,0.79261714220047,0.1914191246032714,0.1818725168704986,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2670593261719,0.8259838819503784,0.2167856693267822,0.9779047966003418,289.26806640625,289.45001220703125,286.7178955078125,285.8657531738281,289.3763732910156,297.33966064453125,289.27471923828125,1.0,0.368175595998764,1.0,1.0,0.3328068554401397,1.0,-1.9550763368606567,1.4655977487564087,0.489478588104248,1.0200796127319336,0.0,0.0,0.0,61.05895614624024,64.0,136.21990966796875,-0.0,628.3610229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.318603515625,0.7570534348487854,0.1669179499149322,0.1507746428251266,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3196105957031,0.8132265210151672,0.2067693620920181,0.2257025390863418,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3189392089844,0.7742950916290283,0.178666278719902,0.1254758834838867,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3193054199219,0.7944941520690918,0.1928208321332931,0.183183267712593,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31982421875,0.8267530202865601,0.2175493240356445,0.9811241030693054,289.32086181640625,289.45001220703125,286.736328125,285.8778991699219,289.43194580078125,297.3412170410156,289.3276062011719,1.0,0.369501918554306,1.0,1.0,0.3359959125518799,1.0,-1.964666485786438,1.4651286602020264,0.4995377957820892,1.0175210237503052,0.0,0.0,0.0,61.31630706787109,64.0,141.51608276367188,-0.0,636.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3714904785156,0.7632243037223816,0.1682731360197067,0.1519123613834381,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3724670410156,0.8196104168891907,0.2084081918001175,0.2273940443992614,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.371826171875,0.7806195020675659,0.1799565255641937,0.1263299733400344,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3721923828125,0.8011091947555542,0.1942531466484069,0.1844724267721176,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3726806640625,0.8320566415786743,0.2183919548988342,0.9844881892204284,289.3736877441406,289.54998779296875,286.7549743652344,285.8902282714844,289.4833068847656,297.3431091308594,289.38018798828125,1.0,0.3697563409805298,1.0,1.0,0.3387635946273803,1.0,-1.974412441253662,1.4655563831329346,0.5088561177253723,1.015821933746338,0.0,0.0,0.0,60.35075759887695,52.0,143.29441833496094,-0.0,640.7110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745483398437,0.7887700796127319,0.1711524277925491,0.1542486250400543,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.8448575139045715,0.2118431329727172,0.230826273560524,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.8065223097801208,0.1826320439577102,0.1280201226472854,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.8263745903968811,0.1972168385982513,0.1870307773351669,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756774902344,0.8560047745704651,0.220271497964859,0.9916291832923888,289.4766845703125,289.6499938964844,286.7931213378906,285.91558837890625,289.5853881835937,297.3477478027344,289.4831237792969,1.0,0.3678665459156036,1.0,1.0,0.3442989587783813,1.0,-1.994479179382324,1.466747522354126,0.5277315974235535,1.0126360654830933,0.0,0.0,0.0,55.62057876586914,40.0,143.41412353515625,-0.0,640.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4745483398437,0.7887700796127319,0.1711524277925491,0.1542486250400543,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4754943847656,0.8448575139045715,0.2118431329727172,0.230826273560524,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.474853515625,0.8065223097801208,0.1826320439577102,0.1280201226472854,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4752197265625,0.8263745903968811,0.1972168385982513,0.1870307773351669,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4756774902344,0.8560047745704651,0.220271497964859,0.9916291832923888,289.4766845703125,289.6499938964844,286.7931213378906,285.91558837890625,289.5853881835937,297.3477478027344,289.4831237792969,1.0,0.3678665459156036,1.0,1.0,0.3442989587783813,1.0,-1.994479179382324,1.466747522354126,0.5277315974235535,1.0126360654830933,0.0,0.0,0.0,55.62057876586914,40.0,143.41412353515625,-0.0,640.177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780029296875,0.8345173597335815,0.1742154955863952,0.1566588729619979,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5789489746094,0.8948174715042114,0.2154697179794311,0.2343498468399047,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57830810546875,0.8512632846832275,0.1854426860809326,0.1297246217727661,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5786437988281,0.8730844855308533,0.2003187239170074,0.1896119564771652,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790710449219,0.905115842819214,0.2223642617464065,0.9992791414260864,289.580078125,289.75,286.8323974609375,285.9419250488281,289.68804931640625,297.3533020019531,289.58648681640625,1.0,0.363766461610794,1.0,1.0,0.3498342931270599,1.0,-2.01538610458374,1.46828293800354,0.5471032857894897,1.0096129179000854,0.0,0.0,0.0,48.2368392944336,28.0,143.81719970703125,-0.0,631.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
