time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11958600,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5780029296875,0.8345173597335815,0.1742154955863952,0.1566588729619979,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5789489746094,0.8948174715042114,0.2154697179794311,0.2343498468399047,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57830810546875,0.8512632846832275,0.1854426860809326,0.1297246217727661,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5786437988281,0.8730844855308533,0.2003187239170074,0.1896119564771652,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5790710449219,0.905115842819214,0.2223642617464065,0.9992791414260864,289.580078125,289.75,286.8323974609375,285.9419250488281,289.68804931640625,297.3533020019531,289.58648681640625,1.0,0.363766461610794,1.0,1.0,0.3498342931270599,1.0,-2.01538610458374,1.46828293800354,0.5471032857894897,1.0096129179000854,0.0,0.0,0.0,48.2368392944336,28.0,143.81719970703125,-0.0,631.14208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.9216920137405396,0.1774338036775589,0.1591707020998001,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859436035156,0.9908570051193236,0.2192690521478653,0.2380137145519256,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.9434237480163574,0.1883861422538757,0.1314893662929535,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68560791015625,0.9695422053337096,0.2035555690526962,0.192276731133461,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68603515625,0.996524691581726,0.2246350198984146,1.0040408372879028,289.6871337890625,289.8500061035156,286.8729553222656,285.9693298339844,289.7975769042969,297.35968017578125,289.6938781738281,1.0,0.3581630289554596,1.0,1.0,0.3560029566287994,1.0,-2.033729553222656,1.4665101766586304,0.5672193169593811,1.0044174194335938,0.0,0.0,0.0,39.603294372558594,46.0,148.41709899902344,-0.0,615.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6849365234375,0.9216920137405396,0.1774338036775589,0.1591707020998001,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6859436035156,0.9908570051193236,0.2192690521478653,0.2380137145519256,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.68524169921875,0.9434237480163574,0.1883861422538757,0.1314893662929535,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68560791015625,0.9695422053337096,0.2035555690526962,0.192276731133461,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68603515625,0.996524691581726,0.2246350198984146,1.0040408372879028,289.6871337890625,289.8500061035156,286.8729553222656,285.9693298339844,289.7975769042969,297.35968017578125,289.6938781738281,1.0,0.3581630289554596,1.0,1.0,0.3560029566287994,1.0,-2.033729553222656,1.4665101766586304,0.5672193169593811,1.0044174194335938,0.0,0.0,0.0,39.603294372558594,46.0,148.41709899902344,-0.0,615.4163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900390625,0.9256231784820556,0.1807613670825958,0.1621302664279937,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.9934768080711364,0.2232176661491394,0.2422534078359604,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.946419358253479,0.1914384812116623,0.1335969567298889,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.9722626209259032,0.206905648112297,0.1954089552164077,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.9941865801811218,0.2274022400379181,1.0020716190338137,289.7920837402344,289.95001220703125,286.9148864746094,285.9979553222656,289.9031677246094,297.3656921386719,289.7987365722656,1.0,0.3611339926719665,1.0,1.0,0.3621716201305389,1.0,-2.0455331802368164,1.460511565208435,0.5850216746330261,0.9951533675193788,0.0,0.0,0.0,40.06913757324219,64.0,147.73312377929688,-0.0,626.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7900390625,0.9256231784820556,0.1807613670825958,0.1621302664279937,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.9934768080711364,0.2232176661491394,0.2422534078359604,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903137207031,0.946419358253479,0.1914384812116623,0.1335969567298889,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7906799316406,0.9722626209259032,0.206905648112297,0.1954089552164077,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7909851074219,0.9941865801811218,0.2274022400379181,1.0020716190338137,289.7920837402344,289.95001220703125,286.9148864746094,285.9979553222656,289.9031677246094,297.3656921386719,289.7987365722656,1.0,0.3611339926719665,1.0,1.0,0.3621716201305389,1.0,-2.0455331802368164,1.460511565208435,0.5850216746330261,0.9951533675193788,0.0,0.0,0.0,40.06913757324219,64.0,147.73312377929688,-0.0,626.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958900,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8456726074219,0.9262784123420716,0.1824963837862014,0.1636718064546585,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8466796875,0.993846356868744,0.225282683968544,0.24447001516819,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8459777832031,0.9466279745101928,0.1930397301912307,0.1347018331289291,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8463439941406,0.9724785089492798,0.2086578905582428,0.1970461159944534,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8467102050781,0.9958621263504028,0.2288027256727218,1.0165908336639404,289.84783935546875,289.95001220703125,286.9364013671875,286.0127868652344,289.9627685546875,297.36871337890625,289.8548889160156,1.0,0.3655810356140136,1.0,1.0,0.3652559518814087,1.0,-2.070038080215454,1.4693666696548462,0.6006715297698975,0.9984827637672424,0.0,0.0,0.0,40.90091323852539,64.0,152.393310546875,-0.0,648.6477661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958960,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90350341796875,0.907710075378418,0.1842528283596038,0.1653066277503967,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045104980469,0.9792094826698304,0.2273753136396408,0.246809184551239,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9037780761719,0.92703777551651,0.1946610957384109,0.1358793526887893,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9041442871094,0.9546693563461304,0.2104317545890808,0.1987828910350799,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9045715332031,0.983132779598236,0.2300437986850738,1.031988501548767,289.9057006835937,290.04998779296875,286.95831298828125,286.0279235839844,290.0163879394531,297.3722229003906,289.9124450683594,1.0,0.3715351521968841,1.0,1.0,0.3675680756568908,1.0,-2.0964298248291016,1.480865478515625,0.6155643463134766,1.004521727561951,0.0,0.0,0.0,43.32657241821289,82.0,154.79835510253906,-0.0,678.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959020,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077819824219,0.839142382144928,0.1877120733261108,0.1687777042388916,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086364746094,0.8993694186210632,0.231528639793396,0.2517529129981994,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00799560546875,0.853415310382843,0.1978508234024047,0.1383901089429855,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.8756735920906067,0.21393384039402,0.2024735063314438,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086364746094,0.9012025594711304,0.2324680387973785,1.0446124076843262,290.0096130371094,290.1499938964844,287.0032958984375,286.059326171875,290.1120300292969,297.3791198730469,290.0155944824219,1.0,0.3854362666606903,1.0,1.0,0.3721922934055328,1.0,-2.128404378890991,1.4907110929489136,0.6376932859420776,1.0073421001434326,0.0,0.0,0.0,53.81216049194336,100.0,145.91712951660156,-0.0,743.3980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959080,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077819824219,0.839142382144928,0.1877120733261108,0.1687777042388916,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086364746094,0.8993694186210632,0.231528639793396,0.2517529129981994,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.00799560546875,0.853415310382843,0.1978508234024047,0.1383901089429855,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0083312988281,0.8756735920906067,0.21393384039402,0.2024735063314438,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0086364746094,0.9012025594711304,0.2324680387973785,1.0446124076843262,290.0096130371094,290.1499938964844,287.0032958984375,286.059326171875,290.1120300292969,297.3791198730469,290.0155944824219,1.0,0.3854362666606903,1.0,1.0,0.3721922934055328,1.0,-2.128404378890991,1.4907110929489136,0.6376932859420776,1.0073421001434326,0.0,0.0,0.0,53.81216049194336,100.0,145.91712951660156,-0.0,743.3980102539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959140,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10809326171875,0.7893217206001282,0.1911721229553222,0.1723412126302719,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.8442981243133545,0.2357090711593628,0.2568405270576477,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1083068847656,0.8030808568000793,0.2010248303413391,0.1409688293933868,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.108642578125,0.8235551714897156,0.2174270451068878,0.2062634527683258,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.8439304828643799,0.234945923089981,1.0579756498336792,290.10986328125,290.25,287.04998779296875,286.09228515625,290.2079162597656,297.38494873046875,290.1156311035156,1.0,0.4015291333198547,1.0,1.0,0.3768165111541748,1.0,-2.161695718765259,1.501182198524475,0.6605134606361389,1.0105353593826294,0.0,0.0,0.0,67.20799255371094,88.0,140.86328125,-0.0,821.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959200,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.10809326171875,0.7893217206001282,0.1911721229553222,0.1723412126302719,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.8442981243133545,0.2357090711593628,0.2568405270576477,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1083068847656,0.8030808568000793,0.2010248303413391,0.1409688293933868,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.108642578125,0.8235551714897156,0.2174270451068878,0.2062634527683258,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1089172363281,0.8439304828643799,0.234945923089981,1.0579756498336792,290.10986328125,290.25,287.04998779296875,286.09228515625,290.2079162597656,297.38494873046875,290.1156311035156,1.0,0.4015291333198547,1.0,1.0,0.3768165111541748,1.0,-2.161695718765259,1.501182198524475,0.6605134606361389,1.0105353593826294,0.0,0.0,0.0,67.20799255371094,88.0,140.86328125,-0.0,821.91015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959260,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106628417969,0.7802183032035828,0.1947353631258011,0.1756555140018463,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115173339844,0.835175633430481,0.2399834245443344,0.2616260051727295,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.793067216873169,0.2042013555765152,0.1432958990335464,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.8141762018203735,0.2209232449531555,0.2097153067588806,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21148681640625,0.8329517245292664,0.2374793887138366,1.069980502128601,290.21246337890625,290.3500061035156,287.0979919433594,286.1261291503906,290.3116149902344,297.3905334472656,290.2183837890625,1.0,0.4088958203792572,1.0,1.0,0.3823409974575043,1.0,-2.19203782081604,1.5075989961624146,0.6844388246536255,1.0103667974472046,0.0,0.0,0.0,72.14122009277344,76.0,142.8106231689453,-0.0,868.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959320,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2106628417969,0.7802183032035828,0.1947353631258011,0.1756555140018463,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2115173339844,0.835175633430481,0.2399834245443344,0.2616260051727295,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2108764648437,0.793067216873169,0.2042013555765152,0.1432958990335464,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2112121582031,0.8141762018203735,0.2209232449531555,0.2097153067588806,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.21148681640625,0.8329517245292664,0.2374793887138366,1.069980502128601,290.21246337890625,290.3500061035156,287.0979919433594,286.1261291503906,290.3116149902344,297.3905334472656,290.2183837890625,1.0,0.4088958203792572,1.0,1.0,0.3823409974575043,1.0,-2.19203782081604,1.5075989961624146,0.6844388246536255,1.0103667974472046,0.0,0.0,0.0,72.14122009277344,76.0,142.8106231689453,-0.0,868.3308715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959380,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7927082777023315,0.1984652578830719,0.1788765639066696,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8473636507987976,0.2444134652614593,0.2662829458713531,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.8049571514129639,0.2074695229530334,0.1454894095659256,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.8254274129867554,0.2245030254125595,0.2129799127578735,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.8431341052055359,0.2401262372732162,1.0812588930130005,290.3163146972656,290.45001220703125,287.1467590332031,286.1600646972656,290.4144592285156,297.396728515625,290.3221740722656,1.0,0.4112747311592102,1.0,1.0,0.3878654539585113,1.0,-2.2208731174468994,1.5128473043441772,0.7080259323120117,1.0093066692352295,0.0,0.0,0.0,70.737060546875,64.0,143.78445434570312,-0.0,890.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959440,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3145751953125,0.7927082777023315,0.1984652578830719,0.1788765639066696,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153991699219,0.8473636507987976,0.2444134652614593,0.2662829458713531,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.31475830078125,0.8049571514129639,0.2074695229530334,0.1454894095659256,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3150939941406,0.8254274129867554,0.2245030254125595,0.2129799127578735,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3153381347656,0.8431341052055359,0.2401262372732162,1.0812588930130005,290.3163146972656,290.45001220703125,287.1467590332031,286.1600646972656,290.4144592285156,297.396728515625,290.3221740722656,1.0,0.4112747311592102,1.0,1.0,0.3878654539585113,1.0,-2.2208731174468994,1.5128473043441772,0.7080259323120117,1.0093066692352295,0.0,0.0,0.0,70.737060546875,64.0,143.78445434570312,-0.0,890.5098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959500,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3663635253906,0.8051829934120178,0.2003894597291946,0.1804815232753753,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3671569824219,0.8599199056625366,0.2466890662908554,0.2686042487621307,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3665466308594,0.816663384437561,0.209147498011589,0.1465688049793243,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3668518066406,0.8368430733680725,0.2263337969779968,0.2145857065916061,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3670959472656,0.8545109629631042,0.2414965033531189,1.08680522441864,290.3680725097656,290.45001220703125,287.17144775390625,286.17706298828125,290.4654846191406,297.4000549316406,290.3738708496094,1.0,0.411184698343277,1.0,1.0,0.3906277120113373,1.0,-2.23511290550232,1.5153075456619265,0.7198053598403931,1.0086426734924316,0.0,0.0,0.0,68.43891906738281,64.0,143.7790069580078,-0.0,895.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959560,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.41656494140625,0.8211358189582825,0.2023489028215408,0.182090163230896,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173278808594,0.8774513602256775,0.2490031868219375,0.2709324955940246,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.416748046875,0.8318381309509277,0.2108549028635025,0.1476459205150604,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4170227050781,0.8527367115020752,0.228192389011383,0.2161867320537567,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.417236328125,0.8707148432731628,0.2428968995809555,1.092341661453247,290.41815185546875,290.54998779296875,287.1963195800781,286.194091796875,290.51031494140625,297.40350341796875,290.4234619140625,1.0,0.4104855954647064,1.0,1.0,0.3927493989467621,1.0,-2.2493438720703125,1.5191168785095217,0.7302271127700806,1.0093204975128174,0.0,0.0,0.0,65.35198211669922,52.0,140.1705322265625,-0.0,897.572509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959620,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098571777344,0.8688743114471436,0.2063414007425308,0.1853169798851013,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.9352149963378906,0.25372314453125,0.2756169140338897,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099792480469,0.8802669644355774,0.2143370509147644,0.1498005986213684,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51025390625,0.9042987823486328,0.231974259018898,0.2193860709667205,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.924411416053772,0.2457650154829025,1.103420972824097,290.51129150390625,290.6499938964844,287.24664306640625,286.22821044921875,290.5979309082031,297.4105224609375,290.516357421875,1.0,0.4077649116516113,1.0,1.0,0.3969927728176117,1.0,-2.2778520584106445,1.5268713235855105,0.7509806156158447,1.0107908248901367,0.0,0.0,0.0,57.41928863525391,40.0,132.061767578125,-0.0,894.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959680,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5098571777344,0.8688743114471436,0.2063414007425308,0.1853169798851013,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5105285644531,0.9352149963378906,0.25372314453125,0.2756169140338897,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5099792480469,0.8802669644355774,0.2143370509147644,0.1498005986213684,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51025390625,0.9042987823486328,0.231974259018898,0.2193860709667205,297.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.51043701171875,0.924411416053772,0.2457650154829025,1.103420972824097,290.51129150390625,290.6499938964844,287.24664306640625,286.22821044921875,290.5979309082031,297.4105224609375,290.516357421875,1.0,0.4077649116516113,1.0,1.0,0.3969927728176117,1.0,-2.2778520584106445,1.5268713235855105,0.7509806156158447,1.0107908248901367,0.0,0.0,0.0,57.41928863525391,40.0,132.061767578125,-0.0,894.8890380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959740,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009521484375,0.945256769657135,0.2103866636753082,0.1886357516050338,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.9946470260620116,0.2587383091449737,0.2681608498096466,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.957619845867157,0.2178695052862167,0.1520240753889084,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6013488769531,0.982300579547882,0.2358036935329437,0.2226757407188415,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.996605634689331,0.2486841529607772,1.1149359941482544,290.6023254394531,290.75,287.29766845703125,286.2624206542969,290.6824035644531,297.4178161621094,290.6069641113281,1.0,0.4033003449440002,1.0,1.0,0.4012361168861389,1.0,-2.2926688194274902,1.5260446071624756,0.7666241526603699,1.007262945175171,0.0,0.0,0.0,49.68424606323242,60.0,126.67198181152344,-0.0,880.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959800,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6009521484375,0.945256769657135,0.2103866636753082,0.1886357516050338,297.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.9946470260620116,0.2587383091449737,0.2681608498096466,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.957619845867157,0.2178695052862167,0.1520240753889084,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6013488769531,0.982300579547882,0.2358036935329437,0.2226757407188415,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6015014648437,0.996605634689331,0.2486841529607772,1.1149359941482544,290.6023254394531,290.75,287.29766845703125,286.2624206542969,290.6824035644531,297.4178161621094,290.6069641113281,1.0,0.4033003449440002,1.0,1.0,0.4012361168861389,1.0,-2.2926688194274902,1.5260446071624756,0.7666241526603699,1.007262945175171,0.0,0.0,0.0,49.68424606323242,60.0,126.67198181152344,-0.0,880.0216064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959860,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.95045006275177,0.2145011126995086,0.1922912150621414,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.9949847459793092,0.2650602459907532,0.2697259485721588,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9615705013275146,0.2214753329753875,0.1545114368200302,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.9856104850769044,0.239706665277481,0.2263219058513641,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.997961401939392,0.2518554627895355,1.1262301206588743,290.6943359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7827453613281,297.4305725097656,290.6997375488281,1.0,0.4080839455127716,1.0,1.0,0.4070279598236084,1.0,-2.314549207687378,1.5262775421142578,0.7882717251777649,1.00177001953125,0.0,0.0,0.0,50.43850326538086,80.0,131.34188842773438,-0.0,906.6397094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959920,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69287109375,0.95045006275177,0.2145011126995086,0.1922912150621414,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.9949847459793092,0.2650602459907532,0.2697259485721588,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929931640625,0.9615705013275146,0.2214753329753875,0.1545114368200302,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6932678222656,0.9856104850769044,0.239706665277481,0.2263219058513641,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.69342041015625,0.997961401939392,0.2518554627895355,1.1262301206588743,290.6943359375,290.8500061035156,287.3494567871094,286.29669189453125,290.7827453613281,297.4305725097656,290.6997375488281,1.0,0.4080839455127716,1.0,1.0,0.4070279598236084,1.0,-2.314549207687378,1.5262775421142578,0.7882717251777649,1.00177001953125,0.0,0.0,0.0,50.43850326538086,80.0,131.34188842773438,-0.0,906.6397094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11959980,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9346566200256348,0.2187762409448623,0.1961662173271179,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7972412109375,0.9987176656723022,0.2706365585327148,0.2920606732368469,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.796630859375,0.945323884487152,0.2252453863620758,0.1571717858314514,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79693603515625,0.9717242121696472,0.243775725364685,0.2302033454179763,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970886230469,0.9852588772773744,0.2549995481967926,1.1432849168777466,290.7980651855469,290.95001220703125,287.4018859863281,286.3310546875,290.8910827636719,297.4393615722656,290.8038024902344,1.0,0.420704185962677,1.0,1.0,0.4128197729587555,1.0,-2.3792757987976074,1.5521866083145142,0.8270893096923828,1.0131183862686155,0.0,0.0,0.0,54.50931167602539,100.0,141.51220703125,-0.0,986.2568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960040,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7965087890625,0.9346566200256348,0.2187762409448623,0.1961662173271179,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7972412109375,0.9987176656723022,0.2706365585327148,0.2920606732368469,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.796630859375,0.945323884487152,0.2252453863620758,0.1571717858314514,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79693603515625,0.9717242121696472,0.243775725364685,0.2302033454179763,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7970886230469,0.9852588772773744,0.2549995481967926,1.1432849168777466,290.7980651855469,290.95001220703125,287.4018859863281,286.3310546875,290.8910827636719,297.4393615722656,290.8038024902344,1.0,0.420704185962677,1.0,1.0,0.4128197729587555,1.0,-2.3792757987976074,1.5521866083145142,0.8270893096923828,1.0131183862686155,0.0,0.0,0.0,54.50931167602539,100.0,141.51220703125,-0.0,986.2568969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960100,297.4333801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.849609375,0.8914377689361572,0.220895916223526,0.198288545012474,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.850341796875,0.9632228016853333,0.2727375626564026,0.2963352799415588,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497314453125,0.900139570236206,0.2271163016557693,0.1586478650569915,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8500061035156,0.9267937541007996,0.2457975149154663,0.2323427200317382,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.85015869140625,0.94255131483078,0.2565428614616394,1.151291012763977,290.8511047363281,290.95001220703125,287.4283752441406,286.3482360839844,290.94110107421875,297.4400329589844,290.8564453125,1.0,0.4283231198787689,1.0,1.0,0.4157156944274902,1.0,-2.3987107276916504,1.5571281909942627,0.8415826559066772,1.0141804218292236,0.0,0.0,0.0,60.730445861816406,100.0,142.7148895263672,-0.0,1033.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960160,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8997497558594,0.8581793308258057,0.2230146676301956,0.2004285007715225,297.5054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.90045166015625,0.9228126406669616,0.2749828696250915,0.2989921867847442,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8998413085937,0.8658509254455566,0.2289900630712509,0.1601399630308151,297.43365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9001159667969,0.8891674280166626,0.2478231936693191,0.2345048040151596,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9002380371094,0.901900351047516,0.2580924034118652,1.159409761428833,290.9011535644531,291.04998779296875,287.4550170898437,286.3654479980469,290.98858642578125,297.441162109375,290.9062805175781,1.0,0.4365509152412414,1.0,1.0,0.418401300907135,1.0,-2.418252468109131,1.5626312494277954,0.8556212186813354,1.0153372287750244,0.0,0.0,0.0,67.79600524902344,120.0,140.60020446777344,-0.0,1083.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960220,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8100388646125793,0.2272492796182632,0.2047756314277649,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8650237917900085,0.2797689735889435,0.3047464191913605,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8164085745811462,0.2327452152967453,0.1631841659545898,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.836586058139801,0.2518839240074157,0.2389122992753982,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8464400768280029,0.2612069547176361,1.1760724782943726,290.9985046386719,291.1499938964844,287.5087890625,286.3998718261719,291.0824890136719,297.4445495605469,291.00347900390625,1.0,0.454256922006607,1.0,1.0,0.4237725138664245,1.0,-2.4584553241729736,1.574283480644226,0.8841717839241028,1.0180280208587646,0.0,0.0,0.0,83.88650512695312,108.0,136.5814666748047,-0.0,1196.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960280,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971618652344,0.8100388646125793,0.2272492796182632,0.2047756314277649,297.50830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9978332519531,0.8650237917900085,0.2797689735889435,0.3047464191913605,297.4139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.8164085745811462,0.2327452152967453,0.1631841659545898,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9974975585937,0.836586058139801,0.2518839240074157,0.2389122992753982,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.8464400768280029,0.2612069547176361,1.1760724782943726,290.9985046386719,291.1499938964844,287.5087890625,286.3998718261719,291.0824890136719,297.4445495605469,291.00347900390625,1.0,0.454256922006607,1.0,1.0,0.4237725138664245,1.0,-2.4584553241729736,1.574283480644226,0.8841717839241028,1.0180280208587646,0.0,0.0,0.0,83.88650512695312,108.0,136.5814666748047,-0.0,1196.382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960340,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8014568090438843,0.2315108180046081,0.2087558805942535,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8558109998703003,0.284811794757843,0.3103567957878113,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.8074464797973633,0.2365311235189438,0.1659485101699829,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8277741074562073,0.2559732794761657,0.2429403662681579,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.8362999558448792,0.2643539309501648,1.1909598112106323,291.0939636230469,291.1499938964844,287.5632019042969,286.4343566894531,291.1746520996094,297.44879150390625,291.0987243652344,1.0,0.4627054929733276,1.0,1.0,0.4291437268257141,1.0,-2.4951493740081787,1.5837196111679075,0.911429762840271,1.0193475484848022,0.0,0.0,0.0,89.80555725097656,96.0,133.32974243164062,-0.0,1265.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960400,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0926818847656,0.8014568090438843,0.2315108180046081,0.2087558805942535,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09332275390625,0.8558109998703003,0.284811794757843,0.3103567957878113,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927734375,0.8074464797973633,0.2365311235189438,0.1659485101699829,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.093017578125,0.8277741074562073,0.2559732794761657,0.2429403662681579,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931091308594,0.8362999558448792,0.2643539309501648,1.1909598112106323,291.0939636230469,291.1499938964844,287.5632019042969,286.4343566894531,291.1746520996094,297.44879150390625,291.0987243652344,1.0,0.4627054929733276,1.0,1.0,0.4291437268257141,1.0,-2.4951493740081787,1.5837196111679075,0.911429762840271,1.0193475484848022,0.0,0.0,0.0,89.80555725097656,96.0,133.32974243164062,-0.0,1265.22607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960460,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.8131254315376282,0.2358763813972473,0.2125459462404251,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.8680097460746765,0.290071427822113,0.3158830404281616,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.8181684017181396,0.2403918802738189,0.168553426861763,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.8383464217185974,0.2601324915885925,0.2467475533485412,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.8460593223571777,0.2675817310810089,1.2048274278640747,291.1863098144531,291.1499938964844,287.6181945800781,286.4688415527344,291.2633361816406,297.4539489746094,291.1908569335937,1.0,0.4661309719085693,1.0,1.0,0.4342846572399139,1.0,-2.5298423767089844,1.5924136638641355,0.937428653240204,1.0203183889389038,0.0,0.0,0.0,88.54063415527344,84.0,129.24948120117188,-0.0,1302.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960520,297.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18511962890625,0.8131254315376282,0.2358763813972473,0.2125459462404251,297.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856994628906,0.8680097460746765,0.290071427822113,0.3158830404281616,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1851806640625,0.8181684017181396,0.2403918802738189,0.168553426861763,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1854248046875,0.8383464217185974,0.2601324915885925,0.2467475533485412,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1855163574219,0.8460593223571777,0.2675817310810089,1.2048274278640747,291.1863098144531,291.1499938964844,287.6181945800781,286.4688415527344,291.2633361816406,297.4539489746094,291.1908569335937,1.0,0.4661309719085693,1.0,1.0,0.4342846572399139,1.0,-2.5298423767089844,1.5924136638641355,0.937428653240204,1.0203183889389038,0.0,0.0,0.0,88.54063415527344,84.0,129.24948120117188,-0.0,1302.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960580,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.8376967310905457,0.2403744310140609,0.2162912338972091,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.896537184715271,0.2955324053764343,0.3214376270771026,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.8421387076377869,0.2443110942840576,0.1710748225450515,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8637353777885437,0.2643483877182007,0.2504395544528961,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.8710393309593201,0.2709017992019653,1.2182934284210205,291.2763977050781,291.1499938964844,287.6737976074219,286.5033874511719,291.3507385253906,297.459716796875,291.2807922363281,1.0,0.4665048122406006,1.0,1.0,0.4394255876541137,1.0,-2.5637905597686768,1.6006282567977903,0.9631624221801758,1.0209622383117676,0.0,0.0,0.0,82.97177124023438,72.0,126.0981216430664,-0.0,1320.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960640,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752380371094,0.8376967310905457,0.2403744310140609,0.2162912338972091,297.5274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2758178710937,0.896537184715271,0.2955324053764343,0.3214376270771026,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752990722656,0.8421387076377869,0.2443110942840576,0.1710748225450515,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2755126953125,0.8637353777885437,0.2643483877182007,0.2504395544528961,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2756042480469,0.8710393309593201,0.2709017992019653,1.2182934284210205,291.2763977050781,291.1499938964844,287.6737976074219,286.5033874511719,291.3507385253906,297.459716796875,291.2807922363281,1.0,0.4665048122406006,1.0,1.0,0.4394255876541137,1.0,-2.5637905597686768,1.6006282567977903,0.9631624221801758,1.0209622383117676,0.0,0.0,0.0,82.97177124023438,72.0,126.0981216430664,-0.0,1320.8624267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960700,297.4636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197021484375,0.8559936881065369,0.2426659762859344,0.2181634306907653,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3202514648437,0.9187080264091492,0.2983271181583404,0.3242386877536773,297.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.8603395223617554,0.246298685669899,0.172321617603302,297.4538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.883234441280365,0.2664832174777984,0.2522658109664917,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3200378417969,0.8903384208679199,0.2725975811481476,1.2249810695648191,291.3208312988281,291.1499938964844,287.7017822265625,286.5206298828125,291.3939819335937,297.4627685546875,291.3251647949219,1.0,0.4659615159034729,1.0,1.0,0.4419960677623749,1.0,-2.580694437026977,1.6046773195266724,0.97601717710495,1.021238088607788,0.0,0.0,0.0,79.10148620605469,72.0,124.8212432861328,-0.0,1325.3262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
