time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11960760,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3536682128906,0.8803285956382751,0.244970753788948,0.2200366556644439,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3539428710937,0.9488595128059388,0.3011501729488373,0.3270560503005981,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.35369873046875,0.884565532207489,0.2482983171939849,0.1735657900571823,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3537902832031,0.9088122248649596,0.2686299383640289,0.2540878653526306,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.35382080078125,0.9162246584892272,0.2743083536624908,1.2316675186157229,291.3542175292969,291.1499938964844,287.7299499511719,286.53790283203125,291.4037780761719,297.4658203125,291.35626220703125,1.0,0.4650934040546417,1.0,1.0,0.4402796030044555,1.0,-2.597607135772705,1.6179801225662231,0.9796271920204164,1.0307437181472778,0.0,0.0,0.0,74.71495819091797,60.0,102.68795776367188,-0.0,1327.573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960820,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.9467037320137024,0.2494181543588638,0.2237280160188675,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.9990000128746032,0.3068105280399322,0.3238578140735626,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.950756013393402,0.2521706223487854,0.1760275661945343,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861999511719,0.9763030409812928,0.2728035449981689,0.2577007710933685,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.9816629886627196,0.2776085436344147,1.2449042797088623,291.386474609375,291.1499938964844,287.78662109375,286.57244873046875,291.41436767578125,297.47021484375,291.3876342773437,1.0,0.4622378349304199,1.0,1.0,0.4368467032909393,1.0,-2.621944189071656,1.6403043270111084,0.9816399812698364,1.0480718612670898,0.0,0.0,0.0,66.25525665283203,80.0,59.492801666259766,-0.0,1321.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960880,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.9467037320137024,0.2494181543588638,0.2237280160188675,297.5433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.38629150390625,0.9990000128746032,0.3068105280399322,0.3238578140735626,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.950756013393402,0.2521706223487854,0.1760275661945343,297.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861999511719,0.9763030409812928,0.2728035449981689,0.2577007710933685,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38623046875,0.9816629886627196,0.2776085436344147,1.2449042797088623,291.386474609375,291.1499938964844,287.78662109375,286.57244873046875,291.41436767578125,297.47021484375,291.3876342773437,1.0,0.4622378349304199,1.0,1.0,0.4368467032909393,1.0,-2.621944189071656,1.6403043270111084,0.9816399812698364,1.0480718612670898,0.0,0.0,0.0,66.25525665283203,80.0,59.492801666259766,-0.0,1321.204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11960940,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9504187107086182,0.2536549270153045,0.2275631725788116,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9990000128746032,0.3133720159530639,0.3259514570236206,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9536269903182985,0.2558813095092773,0.1786351948976516,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9787656664848328,0.276823341846466,0.2615188360214233,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.9830594658851624,0.2807497084140777,1.2590909004211426,291.4063720703125,291.1499938964844,287.8438415527344,286.60699462890625,291.42633056640625,297.47705078125,291.40740966796875,1.0,0.4685383439064026,1.0,1.0,0.4334137737751007,1.0,-2.653456211090088,1.667236328125,0.9862199425697328,1.0672850608825684,0.0,0.0,0.0,67.59484100341797,100.0,37.17049789428711,-0.0,1368.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961000,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9504187107086182,0.2536549270153045,0.2275631725788116,297.5589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40625,0.9990000128746032,0.3133720159530639,0.3259514570236206,297.4360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061584472656,0.9536269903182985,0.2558813095092773,0.1786351948976516,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4061889648437,0.9787656664848328,0.276823341846466,0.2615188360214233,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4062194824219,0.9830594658851624,0.2807497084140777,1.2590909004211426,291.4063720703125,291.1499938964844,287.8438415527344,286.60699462890625,291.42633056640625,297.47705078125,291.40740966796875,1.0,0.4685383439064026,1.0,1.0,0.4334137737751007,1.0,-2.653456211090088,1.667236328125,0.9862199425697328,1.0672850608825684,0.0,0.0,0.0,67.59484100341797,100.0,37.17049789428711,-0.0,1368.3519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961060,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9152573943138124,0.2576737403869629,0.2314351052045822,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.9859063029289246,0.318534255027771,0.3459938764572143,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9177828431129456,0.2594255208969116,0.1813061237335205,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9458773732185364,0.280684232711792,0.2654294371604919,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9499378204345704,0.2837144136428833,1.2736669778823853,291.4074401855469,291.1499938964844,287.90155029296875,286.6415100097656,291.4072265625,297.4765014648437,291.4070129394531,1.0,0.4811364114284515,1.0,1.0,0.4261142909526825,1.0,-2.70454478263855,1.7151236534118652,0.989421248435974,1.1034111976623535,0.0,0.0,0.0,74.9447021484375,120.0,7.091273307800293,-0.0,1470.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961120,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9152573943138124,0.2576737403869629,0.2314351052045822,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4075012207031,0.9859063029289246,0.318534255027771,0.3459938764572143,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9177828431129456,0.2594255208969116,0.1813061237335205,297.4593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9458773732185364,0.280684232711792,0.2654294371604919,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40753173828125,0.9499378204345704,0.2837144136428833,1.2736669778823853,291.4074401855469,291.1499938964844,287.90155029296875,286.6415100097656,291.4072265625,297.4765014648437,291.4070129394531,1.0,0.4811364114284515,1.0,1.0,0.4261142909526825,1.0,-2.70454478263855,1.7151236534118652,0.989421248435974,1.1034111976623535,0.0,0.0,0.0,74.9447021484375,120.0,7.091273307800293,-0.0,1470.8389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961180,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.8592842817306519,0.2613095939159393,0.235265627503395,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.924812376499176,0.3230896890163421,0.3515397608280182,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.8608311414718628,0.2626456320285797,0.183985948562622,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.8837775588035583,0.2842284440994262,0.2693599760532379,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.8862386345863342,0.286319375038147,1.2881646156311035,291.39239501953125,291.1499938964844,287.9597473144531,286.676025390625,291.38336181640625,297.4708251953125,291.3916931152344,1.0,0.4961321353912353,1.0,1.0,0.4188148081302643,1.0,-2.740252017974853,1.7546381950378418,0.985614001750946,1.1353051662445068,0.0,0.0,0.0,89.51813507080078,140.0,-13.699837684631348,-0.0,1588.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961240,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.8592842817306519,0.2613095939159393,0.235265627503395,297.55242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3924865722656,0.924812376499176,0.3230896890163421,0.3515397608280182,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.392578125,0.8608311414718628,0.2626456320285797,0.183985948562622,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.8837775588035583,0.2842284440994262,0.2693599760532379,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3925476074219,0.8862386345863342,0.286319375038147,1.2881646156311035,291.39239501953125,291.1499938964844,287.9597473144531,286.676025390625,291.38336181640625,297.4708251953125,291.3916931152344,1.0,0.4961321353912353,1.0,1.0,0.4188148081302643,1.0,-2.740252017974853,1.7546381950378418,0.985614001750946,1.1353051662445068,0.0,0.0,0.0,89.51813507080078,140.0,-13.699837684631348,-0.0,1588.839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961300,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.38311767578125,0.8374521136283875,0.2630088627338409,0.2371104061603546,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38299560546875,0.8979765772819519,0.3253633677959442,0.3543563783168793,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38311767578125,0.8386834263801575,0.264154851436615,0.1852844953536987,297.45294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.8600489497184753,0.2859004735946655,0.2712705731391907,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.383056640625,0.8618742823600769,0.2875059247016907,1.2950814962387085,291.3829040527344,291.1499938964844,287.989013671875,286.6932678222656,291.37139892578125,297.4676513671875,291.38214111328125,1.0,0.5041685104370117,1.0,1.0,0.4151650667190552,1.0,-2.757582187652588,1.774329423904419,0.9832528233528136,1.1510974168777466,0.0,0.0,0.0,97.90548706054688,140.0,-19.7202262878418,-0.0,1653.3514404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961360,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.8188468217849731,0.2646410763263702,0.2389112114906311,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3740539550781,0.8762280941009521,0.3276185691356659,0.3571826517581939,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741455078125,0.8198645114898682,0.2656065225601196,0.1865561008453369,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.8401265144348145,0.2875145375728607,0.2731446325778961,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3741149902344,0.8413723707199097,0.2886247336864471,1.3017805814743042,291.3739624023437,291.1499938964844,288.0184020996094,286.71051025390625,291.3634033203125,297.4642333984375,291.3734130859375,1.0,0.5124009251594543,1.0,1.0,0.4120223820209503,1.0,-2.774531841278076,1.7927134037017822,0.9818183183670044,1.1656699180603027,0.0,0.0,0.0,106.82456970214844,128.0,-21.343175888061523,-0.0,1720.588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961420,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8109563589096069,0.2677719891071319,0.2419354915618896,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589172363281,0.8677868843078613,0.3320819139480591,0.3622535765171051,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8116475939750671,0.2683911025524139,0.1886642128229141,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8319219350814819,0.2906166017055511,0.2762991189956665,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8322365880012512,0.2907091379165649,1.3122376203536987,291.3588562011719,291.1499938964844,288.0774841308594,286.7449645996094,291.3480834960937,297.457275390625,291.3582763671875,1.0,0.5193134546279907,1.0,1.0,0.4057370126247406,1.0,-2.802365779876709,1.8259330987930296,0.976432740688324,1.1926981210708618,0.0,0.0,0.0,112.89811706542967,116.0,-21.39055633544922,-0.0,1791.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961480,297.4528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8109563589096069,0.2677719891071319,0.2419354915618896,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589172363281,0.8677868843078613,0.3320819139480591,0.3622535765171051,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590087890625,0.8116475939750671,0.2683911025524139,0.1886642128229141,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8319219350814819,0.2906166017055511,0.2762991189956665,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8322365880012512,0.2907091379165649,1.3122376203536987,291.3588562011719,291.1499938964844,288.0774841308594,286.7449645996094,291.3480834960937,297.457275390625,291.3582763671875,1.0,0.5193134546279907,1.0,1.0,0.4057370126247406,1.0,-2.802365779876709,1.8259330987930296,0.976432740688324,1.1926981210708618,0.0,0.0,0.0,112.89811706542967,116.0,-21.39055633544922,-0.0,1791.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961540,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8187806606292725,0.2708109319210052,0.2445844858884811,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.8771967887878418,0.3365174233913421,0.3669525980949402,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8191303014755249,0.2710985243320465,0.1904908418655395,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8395185470581055,0.2936282455921173,0.2790604531764984,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8389080166816711,0.2926722466945648,1.320684552192688,291.3436279296875,291.1499938964844,288.1369934082031,286.77935791015625,291.3329772949219,297.4507141113281,291.3430480957031,1.0,0.5213068127632141,1.0,1.0,0.3994516730308532,1.0,-2.826129198074341,1.8570542335510247,0.9690749049186708,1.2184736728668213,0.0,0.0,0.0,111.4800796508789,104.0,-21.29013061523437,-0.0,1821.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961600,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8187806606292725,0.2708109319210052,0.2445844858884811,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3436889648437,0.8771967887878418,0.3365174233913421,0.3669525980949402,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3437805175781,0.8191303014755249,0.2710985243320465,0.1904908418655395,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8395185470581055,0.2936282455921173,0.2790604531764984,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34375,0.8389080166816711,0.2926722466945648,1.320684552192688,291.3436279296875,291.1499938964844,288.1369934082031,286.77935791015625,291.3329772949219,297.4507141113281,291.3430480957031,1.0,0.5213068127632141,1.0,1.0,0.3994516730308532,1.0,-2.826129198074341,1.8570542335510247,0.9690749049186708,1.2184736728668213,0.0,0.0,0.0,111.4800796508789,104.0,-21.29013061523437,-0.0,1821.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961660,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.836463212966919,0.2738043069839477,0.2470214217901229,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.8987101912498474,0.3409488499164581,0.371444821357727,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8365134596824646,0.2737776339054107,0.1921646296977996,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8579767346382141,0.2965997457504272,0.2816033959388733,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8563278317451477,0.2945708334445953,1.3279801607131958,291.335205078125,291.1499938964844,288.1968688964844,286.813720703125,291.3301696777344,297.4447937011719,291.3350524902344,1.0,0.5203227996826172,1.0,1.0,0.3945815563201904,1.0,-2.8475911617279053,1.8834267854690552,0.9641642570495604,1.240004301071167,0.0,0.0,0.0,105.74342346191406,92.0,-13.049137115478516,-0.0,1827.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961720,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.836463212966919,0.2738043069839477,0.2470214217901229,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3352355957031,0.8987101912498474,0.3409488499164581,0.371444821357727,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8365134596824646,0.2737776339054107,0.1921646296977996,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8579767346382141,0.2965997457504272,0.2816033959388733,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33526611328125,0.8563278317451477,0.2945708334445953,1.3279801607131958,291.335205078125,291.1499938964844,288.1968688964844,286.813720703125,291.3301696777344,297.4447937011719,291.3350524902344,1.0,0.5203227996826172,1.0,1.0,0.3945815563201904,1.0,-2.8475911617279053,1.8834267854690552,0.9641642570495604,1.240004301071167,0.0,0.0,0.0,105.74342346191406,92.0,-13.049137115478516,-0.0,1827.613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961780,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8651825189590454,0.2767962217330932,0.249355062842369,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.9354376196861268,0.3454122841358185,0.3758485615253448,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8649259805679321,0.276473730802536,0.1937700808048248,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.888502836227417,0.299578309059143,0.2840437293052673,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8856313228607178,0.2964580655097961,1.334700584411621,291.33135986328125,291.1499938964844,288.25714111328125,286.8480224609375,291.32879638671875,297.4398193359375,291.331298828125,1.0,0.5175999999046326,1.0,1.0,0.38971146941185,1.0,-2.867938995361328,1.9092203378677368,0.958718717098236,1.2611912488937378,0.0,0.0,0.0,97.3949737548828,80.0,-7.365914344787598,-0.0,1818.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961840,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8651825189590454,0.2767962217330932,0.249355062842369,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.33135986328125,0.9354376196861268,0.3454122841358185,0.3758485615253448,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8649259805679321,0.276473730802536,0.1937700808048248,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.888502836227417,0.299578309059143,0.2840437293052673,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.8856313228607178,0.2964580655097961,1.334700584411621,291.33135986328125,291.1499938964844,288.25714111328125,286.8480224609375,291.32879638671875,297.4398193359375,291.331298828125,1.0,0.5175999999046326,1.0,1.0,0.38971146941185,1.0,-2.867938995361328,1.9092203378677368,0.958718717098236,1.2611912488937378,0.0,0.0,0.0,97.3949737548828,80.0,-7.365914344787598,-0.0,1818.9483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961900,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.8852788805961609,0.2782898247241974,0.2504974901676178,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33013916015625,0.959742546081543,0.3476550281047821,0.3780349195003509,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.8848568797111511,0.2778287231922149,0.1945598274469375,297.421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.909628927707672,0.3010720610618591,0.2852436602115631,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3301696777344,0.9059228897094728,0.2974007725715637,1.3379392623901367,291.33013916015625,291.1499938964844,288.28741455078125,286.8651733398437,291.3283996582031,297.4376220703125,291.33013916015625,1.0,0.515835702419281,1.0,1.0,0.3872764110565185,1.0,-2.877881526947021,1.922056674957276,0.955824851989746,1.271773338317871,0.0,0.0,0.0,92.60018157958984,80.0,-5.474771022796631,-0.0,1811.14111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11961960,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.9107279777526855,0.2797763049602508,0.2516258955001831,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.326171875,0.98521226644516,0.3499006927013397,0.3802143633365631,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3262634277344,0.910097062587738,0.2791844606399536,0.1953435093164444,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.9384818077087402,0.3025656640529632,0.2864342033863067,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.32623291015625,0.9337689280509948,0.2983401119709015,1.341118574142456,291.3261108398437,291.1499938964844,288.3177490234375,286.8822937011719,291.3192138671875,297.435546875,291.3255310058594,1.0,0.5138866305351257,1.0,1.0,0.3836888372898102,1.0,-2.8877103328704834,1.937844038009644,0.9498662352561952,1.285323143005371,0.0,0.0,0.0,87.51412963867188,68.0,-9.976666450500488,-0.0,1801.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962020,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.955772876739502,0.2825940549373626,0.2539407312870025,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9990000128746032,0.3551432490348816,0.3581480085849762,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.9548495411872864,0.2817760109901428,0.1969781965017318,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.9803458452224731,0.3054334819316864,0.2889061570167541,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.9754137992858888,0.300091803073883,1.3478686809539795,291.3092956542969,291.1499938964844,288.3786926269531,286.9164733886719,291.2963562011719,297.43316650390625,291.308349609375,1.0,0.508054792881012,1.0,1.0,0.376513659954071,1.0,-2.8805227279663086,1.9530798196792605,0.9274429082870485,1.302605152130127,0.0,0.0,0.0,80.38806915283203,88.0,-20.74454498291016,-0.0,1755.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962080,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.955772876739502,0.2825940549373626,0.2539407312870025,297.5301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094177246094,0.9990000128746032,0.3551432490348816,0.3581480085849762,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3095092773437,0.9548495411872864,0.2817760109901428,0.1969781965017318,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094482421875,0.9803458452224731,0.3054334819316864,0.2889061570167541,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3094787597656,0.9754137992858888,0.300091803073883,1.3478686809539795,291.3092956542969,291.1499938964844,288.3786926269531,286.9164733886719,291.2963562011719,297.43316650390625,291.308349609375,1.0,0.508054792881012,1.0,1.0,0.376513659954071,1.0,-2.8805227279663086,1.9530798196792605,0.9274429082870485,1.302605152130127,0.0,0.0,0.0,80.38806915283203,88.0,-20.74454498291016,-0.0,1755.4180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962140,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.9593892693519592,0.2853411138057709,0.2563974857330322,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.9990000128746032,0.361875981092453,0.3577781319618225,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.958265781402588,0.2843460142612457,0.1987568587064743,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.9832795262336732,0.3082825541496277,0.2915748655796051,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.9774379134178162,0.3018359541893005,1.3555752038955688,291.2901306152344,291.1499938964844,288.43994140625,286.9505920410156,291.27911376953125,297.43817138671875,291.28955078125,1.0,0.5117665529251099,1.0,1.0,0.3693385124206543,1.0,-2.8976385593414307,1.984058499336243,0.9135801792144777,1.328963041305542,0.0,0.0,0.0,80.95706939697266,108.0,-23.38321304321289,-0.0,1785.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962200,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.9593892693519592,0.2853411138057709,0.2563974857330322,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29022216796875,0.9990000128746032,0.361875981092453,0.3577781319618225,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.290283203125,0.958265781402588,0.2843460142612457,0.1987568587064743,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.9832795262336732,0.3082825541496277,0.2915748655796051,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2902526855469,0.9774379134178162,0.3018359541893005,1.3555752038955688,291.2901306152344,291.1499938964844,288.43994140625,286.9505920410156,291.27911376953125,297.43817138671875,291.28955078125,1.0,0.5117665529251099,1.0,1.0,0.3693385124206543,1.0,-2.8976385593414307,1.984058499336243,0.9135801792144777,1.328963041305542,0.0,0.0,0.0,80.95706939697266,108.0,-23.38321304321289,-0.0,1785.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962260,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9379668235778807,0.2880303859710693,0.2589593827724457,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804260253906,0.9990000128746032,0.3668630421161651,0.3841270804405212,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9365960955619812,0.2869016826152801,0.200649619102478,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9645174145698548,0.311120867729187,0.2944013774394989,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9566630721092224,0.3035649061203003,1.3640508651733398,291.2803955078125,291.1499938964844,288.50146484375,286.984619140625,291.2758178710937,297.4359741210937,291.2803649902344,1.0,0.5223409533500671,1.0,1.0,0.3634726703166961,1.0,-2.944093704223633,2.030484676361084,0.9136090874671936,1.364621639251709,0.0,0.0,0.0,86.68445587158203,128.0,-14.630859375,-0.0,1888.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962320,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9379668235778807,0.2880303859710693,0.2589593827724457,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2804260253906,0.9990000128746032,0.3668630421161651,0.3841270804405212,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9365960955619812,0.2869016826152801,0.200649619102478,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9645174145698548,0.311120867729187,0.2944013774394989,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28045654296875,0.9566630721092224,0.3035649061203003,1.3640508651733398,291.2803955078125,291.1499938964844,288.50146484375,286.984619140625,291.2758178710937,297.4359741210937,291.2803649902344,1.0,0.5223409533500671,1.0,1.0,0.3634726703166961,1.0,-2.944093704223633,2.030484676361084,0.9136090874671936,1.364621639251709,0.0,0.0,0.0,86.68445587158203,128.0,-14.630859375,-0.0,1888.2662353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962380,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8858662247657776,0.2905878126621246,0.2617306411266327,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.9666135907173156,0.3697670996189117,0.4025357067584991,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8846180438995361,0.2893614470958709,0.202730506658554,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9096594452857972,0.3138653635978699,0.2974845767021179,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9010080099105836,0.3051541447639465,1.3735814094543457,291.27496337890625,291.1499938964844,288.5632629394531,287.0185546875,291.2702941894531,297.423583984375,291.27471923828125,1.0,0.5364474654197693,1.0,1.0,0.357606828212738,1.0,-2.984363555908203,2.073188543319702,0.9111749529838562,1.3986413478851318,0.0,0.0,0.0,100.0794448852539,148.0,-10.627996444702148,-0.0,2023.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962440,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8858662247657776,0.2905878126621246,0.2617306411266327,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2749938964844,0.9666135907173156,0.3697670996189117,0.4025357067584991,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750549316406,0.8846180438995361,0.2893614470958709,0.202730506658554,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9096594452857972,0.3138653635978699,0.2974845767021179,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9010080099105836,0.3051541447639465,1.3735814094543457,291.27496337890625,291.1499938964844,288.5632629394531,287.0185546875,291.2702941894531,297.423583984375,291.27471923828125,1.0,0.5364474654197693,1.0,1.0,0.357606828212738,1.0,-2.984363555908203,2.073188543319702,0.9111749529838562,1.3986413478851318,0.0,0.0,0.0,100.0794448852539,148.0,-10.627996444702148,-0.0,2023.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962500,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.860684335231781,0.2917942106723785,0.2631357312202453,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712097167969,0.9369105696678162,0.3713858127593994,0.4045526087284088,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2712707519531,0.8594843149185181,0.2905342578887939,0.2037963569164276,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.8830503225326538,0.3151818811893463,0.2990618348121643,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.271240234375,0.8744694590568542,0.3058747351169586,1.3784266710281372,291.27117919921875,291.1499938964844,288.59423828125,287.0354919433594,291.2668151855469,297.4180908203125,291.27099609375,1.0,0.5437037944793701,1.0,1.0,0.3546739220619201,1.0,-2.997162342071533,2.08998441696167,0.907177984714508,1.412532091140747,0.0,0.0,0.0,108.892822265625,148.0,-10.425216674804688,-0.0,2089.943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962560,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26922607421875,0.8402138948440552,0.2929725050926208,0.2645253539085388,297.5132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26922607421875,0.910406529903412,0.3731418550014496,0.4067677557468414,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26922607421875,0.8390743732452393,0.2916879057884216,0.2048568874597549,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.26922607421875,0.8611378073692322,0.3164796531200409,0.3006325662136078,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26922607421875,0.8525809645652771,0.3065693080425262,1.383201241493225,291.26922607421875,291.1499938964844,288.6252746582031,287.05242919921875,291.2676696777344,297.4134826660156,291.2693176269531,1.0,0.5511131882667542,1.0,1.0,0.3522361218929291,1.0,-3.010051012039185,2.105554819107056,0.904496133327484,1.4251821041107178,0.0,0.0,0.0,118.06212615966795,166.0,-7.250538349151611,-0.0,2159.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962620,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.8093869686126709,0.2952788174152374,0.267245888710022,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.8742749691009521,0.3769071400165558,0.41153284907341,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.808208167552948,0.2939652502536773,0.2069479823112487,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.829153299331665,0.3190445005893707,0.3037333488464355,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.8203985691070557,0.3079122900962829,1.392478108406067,291.2702331542969,291.1499938964844,288.6875305175781,287.086181640625,291.27130126953125,297.40606689453125,291.2704162597656,1.0,0.565589427947998,1.0,1.0,0.3473605811595917,1.0,-3.035696029663086,2.1365976333618164,0.89909827709198,1.4504218101501465,0.0,0.0,0.0,136.3271026611328,154.0,-0.839306116104126,-0.0,2299.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962680,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.8093869686126709,0.2952788174152374,0.267245888710022,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2702331542969,0.8742749691009521,0.3769071400165558,0.41153284907341,297.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.808208167552948,0.2939652502536773,0.2069479823112487,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.829153299331665,0.3190445005893707,0.3037333488464355,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27020263671875,0.8203985691070557,0.3079122900962829,1.392478108406067,291.2702331542969,291.1499938964844,288.6875305175781,287.086181640625,291.27130126953125,297.40606689453125,291.2704162597656,1.0,0.565589427947998,1.0,1.0,0.3473605811595917,1.0,-3.035696029663086,2.1365976333618164,0.89909827709198,1.4504218101501465,0.0,0.0,0.0,136.3271026611328,154.0,-0.839306116104126,-0.0,2299.335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962740,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8032160401344299,0.2975517511367798,0.2694596648216247,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8683719635009766,0.380855530500412,0.4159751534461975,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8020086288452148,0.2962298393249511,0.2086610645055771,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8234012126922607,0.3215917646884918,0.3063192069530487,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8136597871780396,0.3092226386070251,1.3992393016815186,291.2732238769531,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.400390625,291.2734069824219,1.0,0.5709660649299622,1.0,1.0,0.3424850106239319,1.0,-3.056304693222046,2.1645493507385254,0.8917553424835205,1.473785638809204,0.0,0.0,0.0,141.99526977539062,142.0,2.7321457862854004,-0.0,2366.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962800,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8032160401344299,0.2975517511367798,0.2694596648216247,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8683719635009766,0.380855530500412,0.4159751534461975,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8020086288452148,0.2962298393249511,0.2086610645055771,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8234012126922607,0.3215917646884918,0.3063192069530487,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.273193359375,0.8136597871780396,0.3092226386070251,1.3992393016815186,291.2732238769531,291.1499938964844,288.75,287.119873046875,291.2754821777344,297.400390625,291.2734069824219,1.0,0.5709660649299622,1.0,1.0,0.3424850106239319,1.0,-3.056304693222046,2.1645493507385254,0.8917553424835205,1.473785638809204,0.0,0.0,0.0,141.99526977539062,142.0,2.7321457862854004,-0.0,2366.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962860,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8101348280906677,0.2998532354831695,0.271399587392807,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8767207264900208,0.3849305510520935,0.4202145636081695,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8089715838432312,0.2985390722751617,0.2101721912622451,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8300168514251709,0.3241750597953796,0.3086237907409668,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8193842768669128,0.3105583786964416,1.4046143293380735,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2811889648437,297.396240234375,291.27789306640625,1.0,0.5718087553977966,1.0,1.0,0.3376343548297882,1.0,-3.0741195678710938,2.1907804012298584,0.8833392262458801,1.49599289894104,0.0,0.0,0.0,139.83001708984375,130.0,5.4328694343566895,-0.0,2388.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
