time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11962920,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8101348280906677,0.2998532354831695,0.271399587392807,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2776184082031,0.8767207264900208,0.3849305510520935,0.4202145636081695,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8089715838432312,0.2985390722751617,0.2101721912622451,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8300168514251709,0.3241750597953796,0.3086237907409668,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.277587890625,0.8193842768669128,0.3105583786964416,1.4046143293380735,291.2776184082031,291.1499938964844,288.81353759765625,287.15185546875,291.2811889648437,297.396240234375,291.27789306640625,1.0,0.5718087553977966,1.0,1.0,0.3376343548297882,1.0,-3.0741195678710938,2.1907804012298584,0.8833392262458801,1.49599289894104,0.0,0.0,0.0,139.83001708984375,130.0,5.4328694343566895,-0.0,2388.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11962980,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.824410080909729,0.3021917045116424,0.2732114791870117,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8943344950675964,0.3891004621982574,0.4243694245815277,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.8233213424682617,0.3009063303470611,0.2115975022315979,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.8445737361907959,0.3268096148967743,0.3108052909374237,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.8326947689056396,0.3119376003742218,1.4093685150146484,291.2840881347656,291.1499938964844,288.87890625,287.18072509765625,291.2890014648437,297.393310546875,291.2844543457031,1.0,0.570039689540863,1.0,1.0,0.3327836990356445,1.0,-3.0906944274902344,2.216347932815552,0.8743464350700378,1.5178041458129885,0.0,0.0,0.0,133.33819580078125,118.0,8.240205764770508,-0.0,2385.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963040,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.824410080909729,0.3021917045116424,0.2732114791870117,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840576171875,0.8943344950675964,0.3891004621982574,0.4243694245815277,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.8233213424682617,0.3009063303470611,0.2115975022315979,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.8445737361907959,0.3268096148967743,0.3108052909374237,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2840270996094,0.8326947689056396,0.3119376003742218,1.4093685150146484,291.2840881347656,291.1499938964844,288.87890625,287.18072509765625,291.2890014648437,297.393310546875,291.2844543457031,1.0,0.570039689540863,1.0,1.0,0.3327836990356445,1.0,-3.0906944274902344,2.216347932815552,0.8743464350700378,1.5178041458129885,0.0,0.0,0.0,133.33819580078125,118.0,8.240205764770508,-0.0,2385.023193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963100,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8338647484779358,0.3033737540245056,0.2740923166275024,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.9062607884407043,0.3912145793437958,0.4264352917671203,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8327829837799072,0.302111804485321,0.2122967094182968,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8546620607376099,0.3281468749046325,0.3118758797645569,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880249023437,0.8419017195701599,0.3126447200775146,1.411638855934143,291.2880859375,291.1499938964844,288.9122619628906,287.1940612792969,291.2936706542969,297.3922119140625,291.2884826660156,1.0,0.5685700178146362,1.0,1.0,0.3303583860397339,1.0,-3.0987703800201416,2.229046583175659,0.869723916053772,1.528670310974121,0.0,0.0,0.0,129.1007843017578,118.0,9.663844108581545,-0.0,2377.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963160,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.8451560735702515,0.3045622408390045,0.2749631106853485,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2917785644531,0.921522855758667,0.3933450877666473,0.4284998476505279,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.8440636992454529,0.3033304214477539,0.2129925191402435,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.866858720779419,0.3294964134693146,0.3129408657550812,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.291748046875,0.8530640602111816,0.313362568616867,1.4138755798339844,291.29180908203125,291.1499938964844,288.946044921875,287.2066955566406,291.2967224121094,297.3913269042969,291.2921142578125,1.0,0.5668390393257141,1.0,1.0,0.3276469707489013,1.0,-3.1067819595336914,2.2425503730773926,0.8642316460609436,1.5403529405593872,0.0,0.0,0.0,124.41036987304688,106.0,9.626039505004885,-0.0,2367.921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963220,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8749461770057678,0.3069421648979187,0.2766772508621216,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9600712060928344,0.3976389169692993,0.4326280355453491,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8738251328468323,0.3057941496372223,0.2143785059452057,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.8986567854881287,0.3322203755378723,0.3150613605976105,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8826713562011719,0.3148183822631836,1.4182837009429932,291.298583984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3038330078125,297.3899230957031,291.2989196777344,1.0,0.5628446340560913,1.0,1.0,0.3222241699695587,1.0,-3.122674465179444,2.269696950912476,0.8529773950576782,1.563888669013977,0.0,0.0,0.0,114.10052490234376,94.0,9.733739852905272,-0.0,2342.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963280,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8749461770057678,0.3069421648979187,0.2766772508621216,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2985534667969,0.9600712060928344,0.3976389169692993,0.4326280355453491,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8738251328468323,0.3057941496372223,0.2143785059452057,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.8986567854881287,0.3322203755378723,0.3150613605976105,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2984924316406,0.8826713562011719,0.3148183822631836,1.4182837009429932,291.298583984375,291.1499938964844,289.0147705078125,287.2298889160156,291.3038330078125,297.3899230957031,291.2989196777344,1.0,0.5628446340560913,1.0,1.0,0.3222241699695587,1.0,-3.122674465179444,2.269696950912476,0.8529773950576782,1.563888669013977,0.0,0.0,0.0,114.10052490234376,94.0,9.733739852905272,-0.0,2342.88330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963340,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9181346893310548,0.3093218207359314,0.2783710062503814,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9990000128746032,0.4019762873649597,0.4357040822505951,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9169275164604188,0.3082884550094604,0.2157702296972274,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.9464757442474364,0.334973007440567,0.3171877562999725,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9263162016868592,0.3162953555583954,1.4226884841918943,291.306884765625,291.1499938964844,289.08502197265625,287.2505187988281,291.3128356933594,297.388916015625,291.30731201171875,1.0,0.5583733320236206,1.0,1.0,0.316801369190216,1.0,-3.137658834457397,2.296359777450561,0.8412991762161255,1.5872769355773926,0.0,0.0,0.0,103.17974090576172,82.0,11.240633964538574,-0.0,2312.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963400,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9181346893310548,0.3093218207359314,0.2783710062503814,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3068542480469,0.9990000128746032,0.4019762873649597,0.4357040822505951,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9169275164604188,0.3082884550094604,0.2157702296972274,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30682373046875,0.9464757442474364,0.334973007440567,0.3171877562999725,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3067932128906,0.9263162016868592,0.3162953555583954,1.4226884841918943,291.306884765625,291.1499938964844,289.08502197265625,287.2505187988281,291.3128356933594,297.388916015625,291.30731201171875,1.0,0.5583733320236206,1.0,1.0,0.316801369190216,1.0,-3.137658834457397,2.296359777450561,0.8412991762161255,1.5872769355773926,0.0,0.0,0.0,103.17974090576172,82.0,11.240633964538574,-0.0,2312.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963460,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9494629502296448,0.3115776479244232,0.2802070081233978,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9990000128746032,0.4079113006591797,0.4024530351161957,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.948422074317932,0.3106915056705475,0.217294231057167,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9755991101264954,0.3376337885856628,0.3194925785064697,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9563745260238647,0.3176797330379486,1.4279179573059082,291.3116149902344,291.141845703125,289.1565856933594,287.268798828125,291.3135681152344,297.392578125,291.3116455078125,1.0,0.5512025356292725,1.0,1.0,0.310614675283432,1.0,-3.115954637527466,2.3004581928253174,0.8154965043067932,1.5966150760650637,0.0,0.0,0.0,96.5790557861328,100.0,6.600160121917725,-0.0,2237.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963520,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9494629502296448,0.3115776479244232,0.2802070081233978,297.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9990000128746032,0.4079113006591797,0.4024530351161957,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.948422074317932,0.3106915056705475,0.217294231057167,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9755991101264954,0.3376337885856628,0.3194925785064697,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3116149902344,0.9563745260238647,0.3176797330379486,1.4279179573059082,291.3116149902344,291.141845703125,289.1565856933594,287.268798828125,291.3135681152344,297.392578125,291.3116455078125,1.0,0.5512025356292725,1.0,1.0,0.310614675283432,1.0,-3.115954637527466,2.3004581928253174,0.8154965043067932,1.5966150760650637,0.0,0.0,0.0,96.5790557861328,100.0,6.600160121917725,-0.0,2237.29736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963580,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.9558455348014832,0.3138750195503235,0.2822159230709076,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.9990000128746032,0.4153343737125397,0.3979417085647583,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.9550316333770752,0.31317800283432,0.2189804762601852,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.9812564253807068,0.3403796553611755,0.3220176994800567,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.9616718888282776,0.3191787302494049,1.4342972040176392,291.3164367675781,291.0515441894531,289.2294006347656,287.2848815917969,291.3218688964844,297.40386962890625,291.3168334960937,1.0,0.5533155202865601,1.0,1.0,0.3044280111789703,1.0,-3.126208782196045,2.3264667987823486,0.7997418642044067,1.619564414024353,0.0,0.0,0.0,96.24337768554688,120.0,8.389820098876953,-0.0,2254.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963640,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.9558455348014832,0.3138750195503235,0.2822159230709076,297.5368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.9990000128746032,0.4153343737125397,0.3979417085647583,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.9550316333770752,0.31317800283432,0.2189804762601852,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163757324219,0.9812564253807068,0.3403796553611755,0.3220176994800567,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3163452148437,0.9616718888282776,0.3191787302494049,1.4342972040176392,291.3164367675781,291.0515441894531,289.2294006347656,287.2848815917969,291.3218688964844,297.40386962890625,291.3168334960937,1.0,0.5533155202865601,1.0,1.0,0.3044280111789703,1.0,-3.126208782196045,2.3264667987823486,0.7997418642044067,1.619564414024353,0.0,0.0,0.0,96.24337768554688,120.0,8.389820098876953,-0.0,2254.550048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963700,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.9500536322593688,0.3150314390659332,0.2832965552806854,297.5444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209533691406,0.9990000128746032,0.418535053730011,0.4062052071094513,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3208923339844,0.9493407607078552,0.3144449591636657,0.2198941111564636,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.9764445424079896,0.3417775332927704,0.3233766257762909,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3209228515625,0.955604076385498,0.3199586868286133,1.43798565864563,291.32098388671875,291.0058898925781,289.2662353515625,287.29217529296875,291.3280639648437,297.40740966796875,291.3215637207031,1.0,0.5571727752685547,1.0,1.0,0.3013346791267395,1.0,-3.143297910690308,2.347691059112549,0.7956068515777588,1.6367355585098269,0.0,0.0,0.0,98.28741455078124,120.0,10.80568504333496,-0.0,2297.1708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963760,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.939680516719818,0.316177099943161,0.2844109535217285,297.545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199462890625,0.9990000128746032,0.42115318775177,0.4198787212371826,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.9390827417373656,0.3157131969928741,0.2208414673805236,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3199768066406,0.967502236366272,0.3431780040264129,0.3247820138931274,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32000732421875,0.9449806213378906,0.320736676454544,1.441888689994812,291.31988525390625,290.9598999023437,289.3033142089844,287.29901123046875,291.3182373046875,297.40826416015625,291.31951904296875,1.0,0.5625230669975281,1.0,1.0,0.295892059803009,1.0,-3.166442632675171,2.3799452781677246,0.7864972949028015,1.663608193397522,0.0,0.0,0.0,101.53462982177734,140.0,1.425019145011902,-0.0,2358.194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963820,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.9099184274673462,0.3183087408542633,0.286627322435379,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9990000128746032,0.4243001639842987,0.4597842395305633,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.9096598625183104,0.3181438148021698,0.2227607816457748,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.9391102194786072,0.3458811938762665,0.3276326060295105,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.9141855239868164,0.3221595883369446,1.4497640132904053,291.3036193847656,290.8670349121094,289.3782043457031,287.3113708496094,291.29669189453125,297.4001770019531,291.3031921386719,1.0,0.5767323970794678,1.0,1.0,0.2850068211555481,1.0,-3.2259111404418945,2.45508360862732,0.7708276510238647,1.7251348495483398,0.0,0.0,0.0,111.19656372070312,160.0,-15.514897346496582,-0.0,2526.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963880,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.9099184274673462,0.3183087408542633,0.286627322435379,297.5269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9990000128746032,0.4243001639842987,0.4597842395305633,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.9096598625183104,0.3181438148021698,0.2227607816457748,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3037414550781,0.9391102194786072,0.3458811938762665,0.3276326060295105,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.30377197265625,0.9141855239868164,0.3221595883369446,1.4497640132904053,291.3036193847656,290.8670349121094,289.3782043457031,287.3113708496094,291.29669189453125,297.4001770019531,291.3031921386719,1.0,0.5767323970794678,1.0,1.0,0.2850068211555481,1.0,-3.2259111404418945,2.45508360862732,0.7708276510238647,1.7251348495483398,0.0,0.0,0.0,111.19656372070312,160.0,-15.514897346496582,-0.0,2526.16748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11963940,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8585086464881897,0.3200787007808685,0.288981020450592,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.950223445892334,0.4264833033084869,0.4647555947303772,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8585911393165588,0.3202680647373199,0.2248288244009018,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.8827975392341614,0.3482862114906311,0.3306934833526611,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8614035248756409,0.3232169151306152,1.4583473205566406,291.2835693359375,290.77313232421875,289.45391845703125,287.3221740722656,291.271484375,297.38531494140625,291.2828369140625,1.0,0.5911471843719482,1.0,1.0,0.2741215825080871,1.0,-3.250207901000977,2.5060815811157227,0.7441263198852539,1.7713239192962646,0.0,0.0,0.0,130.67137145996094,180.0,-25.4176082611084,-0.0,2682.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964000,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8585086464881897,0.3200787007808685,0.288981020450592,297.5015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.950223445892334,0.4264833033084869,0.4647555947303772,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8585911393165588,0.3202680647373199,0.2248288244009018,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.8827975392341614,0.3482862114906311,0.3306934833526611,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.8614035248756409,0.3232169151306152,1.4583473205566406,291.2835693359375,290.77313232421875,289.45391845703125,287.3221740722656,291.271484375,297.38531494140625,291.2828369140625,1.0,0.5911471843719482,1.0,1.0,0.2741215825080871,1.0,-3.250207901000977,2.5060815811157227,0.7441263198852539,1.7713239192962646,0.0,0.0,0.0,130.67137145996094,180.0,-25.4176082611084,-0.0,2682.90478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964060,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.8241376280784607,0.3215171992778778,0.2910749912261963,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.9051668643951416,0.4294299483299255,0.4686817824840545,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.8245248794555664,0.3221243917942047,0.226733773946762,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.8462448120117188,0.3504323065280914,0.333541065454483,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.8262007832527161,0.3239821493625641,1.465720772743225,291.2240905761719,290.6783447265625,289.5303649902344,287.3316345214844,291.1860046386719,297.3742980957031,291.22137451171875,1.0,0.6054418683052063,1.0,1.0,0.2543219029903412,1.0,-3.271794080734253,2.5823183059692383,0.6894757151603699,1.842421531677246,0.0,0.0,0.0,150.77943420410156,168.0,-72.50192260742188,-0.0,2839.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964120,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247314453125,0.8241376280784607,0.3215171992778778,0.2910749912261963,297.4867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2242431640625,0.9051668643951416,0.4294299483299255,0.4686817824840545,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.8245248794555664,0.3221243917942047,0.226733773946762,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245788574219,0.8462448120117188,0.3504323065280914,0.333541065454483,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2247009277344,0.8262007832527161,0.3239821493625641,1.465720772743225,291.2240905761719,290.6783447265625,289.5303649902344,287.3316345214844,291.1860046386719,297.3742980957031,291.22137451171875,1.0,0.6054418683052063,1.0,1.0,0.2543219029903412,1.0,-3.271794080734253,2.5823183059692383,0.6894757151603699,1.842421531677246,0.0,0.0,0.0,150.77943420410156,168.0,-72.50192260742188,-0.0,2839.471923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964180,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8159050941467285,0.322504311800003,0.2922707796096802,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.8962588906288147,0.4324007928371429,0.4721726775169372,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8166712522506714,0.3236015439033508,0.2279946953058242,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.8382063508033752,0.352204829454422,0.3355253040790558,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.817490816116333,0.3243575990200043,1.4689230918884275,291.1479187011719,290.5827941894531,289.607421875,287.3399658203125,291.10223388671875,297.36279296875,291.14508056640625,1.0,0.610105574131012,1.0,1.0,0.2345222234725952,1.0,-3.28464937210083,2.652594804763794,0.6320545673370361,1.909767866134644,0.0,0.0,0.0,157.39675903320312,156.0,-96.26307678222656,-0.0,2903.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964240,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8159050941467285,0.322504311800003,0.2922707796096802,297.4739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.8962588906288147,0.4324007928371429,0.4721726775169372,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.8166712522506714,0.3236015439033508,0.2279946953058242,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.8382063508033752,0.352204829454422,0.3355253040790558,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.817490816116333,0.3243575990200043,1.4689230918884275,291.1479187011719,290.5827941894531,289.607421875,287.3399658203125,291.10223388671875,297.36279296875,291.14508056640625,1.0,0.610105574131012,1.0,1.0,0.2345222234725952,1.0,-3.28464937210083,2.652594804763794,0.6320545673370361,1.909767866134644,0.0,0.0,0.0,157.39675903320312,156.0,-96.26307678222656,-0.0,2903.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964300,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101379394531,0.8166480660438538,0.3228929042816162,0.2926352024078369,297.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.8977827429771423,0.4338579773902893,0.4737443327903747,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8176111578941345,0.3242473900318146,0.228454515337944,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099548339844,0.8392291069030762,0.3529950678348541,0.3362844884395599,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.8179905414581299,0.3244417011737823,1.4693862199783323,291.1094665527344,290.5348205566406,289.6461181640625,287.34381103515625,291.0625915527344,297.3569641113281,291.10662841796875,1.0,0.6104894280433655,1.0,1.0,0.2246223837137222,1.0,-3.28875732421875,2.6856305599212646,0.6031265258789062,1.941818118095398,0.0,0.0,0.0,157.31846618652344,156.0,-101.08118438720705,-0.0,2912.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964360,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683288574219,0.8194199204444885,0.3232275545597076,0.2928963899612427,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0677185058594,0.9017951488494872,0.435287207365036,0.4752276837825775,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.8205798268318176,0.3248454928398132,0.2288383841514587,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.068115234375,0.8423575758934021,0.3537349104881286,0.3369384109973907,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.8205158114433289,0.3244708180427551,1.469327688217163,291.0675354003906,290.4866943359375,289.6849060058594,287.3474426269531,291.01470947265625,297.3511657714844,291.0641784667969,1.0,0.6099682450294495,1.0,1.0,0.2131238728761673,1.0,-3.2918031215667725,2.7219371795654297,0.5698657631874084,1.977351784706116,0.0,0.0,0.0,155.7975616455078,144.0,-110.01921081542967,-0.0,2910.6455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964420,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97918701171875,0.8294177651405334,0.3237119913101196,0.2931505143642425,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.9162901639938354,0.4380075931549072,0.4779323935508728,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.831006646156311,0.3258824944496155,0.2294143885374069,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.8535444736480713,0.3550494909286499,0.3379806578159332,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97918701171875,0.83004230260849,0.3243533968925476,1.4678994417190552,290.9784240722656,290.3901672363281,289.76275634765625,287.354248046875,290.9240417480469,297.33917236328125,290.9752197265625,1.0,0.606992781162262,1.0,1.0,0.190126821398735,1.0,-3.295170783996582,2.79113245010376,0.5040385127067566,2.045607328414917,0.0,0.0,0.0,149.80955505371094,132.0,-119.07430267333984,-0.0,2884.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964480,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97918701171875,0.8294177651405334,0.3237119913101196,0.2931505143642425,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9786071777344,0.9162901639938354,0.4380075931549072,0.4779323935508728,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9791564941406,0.831006646156311,0.3258824944496155,0.2294143885374069,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9789733886719,0.8535444736480713,0.3550494909286499,0.3379806578159332,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.97918701171875,0.83004230260849,0.3243533968925476,1.4678994417190552,290.9784240722656,290.3901672363281,289.76275634765625,287.354248046875,290.9240417480469,297.33917236328125,290.9752197265625,1.0,0.606992781162262,1.0,1.0,0.190126821398735,1.0,-3.295170783996582,2.79113245010376,0.5040385127067566,2.045607328414917,0.0,0.0,0.0,149.80955505371094,132.0,-119.07430267333984,-0.0,2884.60693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964540,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.8445626497268677,0.3240306079387665,0.2931468188762665,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958435058594,0.9388648271560668,0.4406000077724457,0.4803732633590698,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.8466877341270447,0.3267745971679687,0.2298071235418319,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.8706572651863098,0.3562091588973999,0.3387660086154938,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.8447202444076538,0.3240667581558227,1.4651881456375122,290.89569091796875,290.2933959960937,289.8408203125,287.36065673828125,290.84423828125,297.32733154296875,290.89276123046875,1.0,0.6023383140563965,1.0,1.0,0.1671297699213028,1.0,-3.295879602432251,2.854929685592652,0.4409500360488891,2.109049320220948,0.0,0.0,0.0,141.3654022216797,120.0,-115.22315979003906,-0.0,2839.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964600,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.8445626497268677,0.3240306079387665,0.2931468188762665,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8958435058594,0.9388648271560668,0.4406000077724457,0.4803732633590698,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.8466877341270447,0.3267745971679687,0.2298071235418319,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.89617919921875,0.8706572651863098,0.3562091588973999,0.3387660086154938,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8963623046875,0.8447202444076538,0.3240667581558227,1.4651881456375122,290.89569091796875,290.2933959960937,289.8408203125,287.36065673828125,290.84423828125,297.32733154296875,290.89276123046875,1.0,0.6023383140563965,1.0,1.0,0.1671297699213028,1.0,-3.295879602432251,2.854929685592652,0.4409500360488891,2.109049320220948,0.0,0.0,0.0,141.3654022216797,120.0,-115.22315979003906,-0.0,2839.065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964660,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77410888671875,0.8656973838806152,0.3241524398326874,0.2929598987102508,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.966820478439331,0.4430289268493652,0.4826249182224273,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740783691406,0.8684998154640198,0.3275041878223419,0.2300730049610138,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.773681640625,0.89419025182724,0.3572010695934295,0.3393718898296356,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77410888671875,0.8653398156166077,0.3236070275306701,1.4615813493728638,290.7724914550781,290.1965026855469,289.9189453125,287.366943359375,290.6742553710937,297.3153991699219,290.7652282714844,1.0,0.596683919429779,1.0,1.0,0.1431964188814163,1.0,-3.294724702835083,2.960498571395874,0.3342261612415313,2.21448278427124,0.0,0.0,0.0,131.51199340820312,108.0,-176.21849060058594,-0.0,2782.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964720,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77410888671875,0.8656973838806152,0.3241524398326874,0.2929598987102508,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7728271484375,0.966820478439331,0.4430289268493652,0.4826249182224273,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7740783691406,0.8684998154640198,0.3275041878223419,0.2300730049610138,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.773681640625,0.89419025182724,0.3572010695934295,0.3393718898296356,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.77410888671875,0.8653398156166077,0.3236070275306701,1.4615813493728638,290.7724914550781,290.1965026855469,289.9189453125,287.366943359375,290.6742553710937,297.3153991699219,290.7652282714844,1.0,0.596683919429779,1.0,1.0,0.1431964188814163,1.0,-3.294724702835083,2.960498571395874,0.3342261612415313,2.21448278427124,0.0,0.0,0.0,131.51199340820312,108.0,-176.21849060058594,-0.0,2782.0185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964780,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.892011284828186,0.3233963549137115,0.2921554744243622,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5358581542969,0.9939703941345216,0.4446585178375244,0.4842047095298767,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.8956568837165833,0.3275130689144134,0.2299468368291854,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370178222656,0.9244349002838136,0.3574932515621185,0.3394615948200226,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.8912193775177002,0.3224712610244751,1.4556050300598145,290.5354309082031,290.09967041015625,289.9970397949219,287.3733215332031,290.3918151855469,297.2973327636719,290.52587890625,1.0,0.5901525020599365,1.0,1.0,0.1192630678415298,1.0,-3.28819227218628,3.1125645637512207,0.1756277680397033,2.3674771785736084,0.0,0.0,0.0,121.41177368164062,96.0,-291.0264587402344,-0.0,2712.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964840,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.892011284828186,0.3233963549137115,0.2921554744243622,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5358581542969,0.9939703941345216,0.4446585178375244,0.4842047095298767,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5375366210937,0.8956568837165833,0.3275130689144134,0.2299468368291854,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5370178222656,0.9244349002838136,0.3574932515621185,0.3394615948200226,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.8912193775177002,0.3224712610244751,1.4556050300598145,290.5354309082031,290.09967041015625,289.9970397949219,287.3733215332031,290.3918151855469,297.2973327636719,290.52587890625,1.0,0.5901525020599365,1.0,1.0,0.1192630678415298,1.0,-3.28819227218628,3.1125645637512207,0.1756277680397033,2.3674771785736084,0.0,0.0,0.0,121.41177368164062,96.0,-291.0264587402344,-0.0,2712.92724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964900,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174499511719,0.9024425148963928,0.3226208984851837,0.2914476990699768,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4159545898437,0.9990000128746032,0.4451909959316253,0.4787261486053467,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173889160156,0.9066287875175476,0.3271732628345489,0.2296895086765289,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4169006347656,0.9373254179954528,0.3572990894317627,0.339250236749649,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.41748046875,0.9015014171600342,0.3215650022029876,1.4514271020889282,290.41552734375,290.05133056640625,290.0360107421875,287.37664794921875,290.2757568359375,297.28564453125,290.4071960449219,1.0,0.5861757397651672,1.0,1.0,0.1072963923215866,1.0,-3.276035785675049,3.1692779064178467,0.1067578941583633,2.427052497863769,0.0,0.0,0.0,117.4769058227539,96.0,-305.80682373046875,-0.0,2666.4287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11964960,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.332763671875,0.9100953936576844,0.321723461151123,0.2905989587306976,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3319702148437,0.9990000128746032,0.4461356103420257,0.4661788940429687,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.33270263671875,0.9150819182395936,0.3267109990119934,0.2293339222669601,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3324279785156,0.946469247341156,0.3569762110710144,0.338903933763504,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.332763671875,0.9089362621307372,0.320522129535675,1.4465879201889038,290.3316650390625,290.0030822753906,290.074951171875,287.3800964355469,290.22674560546875,297.2754821777344,290.3269348144531,1.0,0.581392765045166,1.0,1.0,0.0987204685807228,1.0,-3.255262851715088,3.1872031688690186,0.0680597797036171,2.4495582580566406,0.0,0.0,0.0,114.2143783569336,84.0,-261.78985595703125,-0.0,2606.317138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965020,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.9312716722488404,0.3202866315841675,0.2890106439590454,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.25616455078125,0.9990000128746032,0.4497665464878082,0.4367108345031738,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.25634765625,0.9374220371246338,0.3260155320167541,0.2286390960216522,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2562561035156,0.9678748846054076,0.3565134108066559,0.3381949961185455,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2563781738281,0.9295762777328492,0.3186429440975189,1.4369263648986816,290.2560119628906,289.9100036621094,290.1499938964844,287.38726806640625,290.2038879394531,297.26678466796875,290.2544250488281,1.0,0.5706910490989685,1.0,1.0,0.0821343585848808,1.0,-3.209243059158325,3.184858083724976,0.0243849698454141,2.457469940185547,0.0,0.0,0.0,106.89762115478516,84.0,-145.31884765625,-0.0,2474.912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
