time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11965080,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2551574707031,0.9321641325950624,0.3202484548091888,0.2889640033245086,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2549743652344,0.9990000128746032,0.4499355554580688,0.4355660676956177,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2551574707031,0.9383381009101868,0.3260001242160797,0.2286195158958435,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.25506591796875,0.9686942100524902,0.3565051555633545,0.3381755650043487,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2551574707031,0.9304490685462952,0.3185862600803375,1.436617732048035,290.2548522949219,289.9068298339844,290.1525573730469,287.38751220703125,290.2043762207031,297.2667541503906,290.2533264160156,1.0,0.5702970623970032,1.0,1.0,0.081568606197834,1.0,-3.2075719833374023,3.1841180324554443,0.0234541743993759,2.457103967666626,0.0,0.0,0.0,106.62527465820312,87.0,-141.47665405273438,-0.0,2470.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965140,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494201660156,0.9484863877296448,0.319503903388977,0.2879911065101623,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.9990000128746032,0.4557359516620636,0.4147842228412628,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494506835937,0.9551432728767396,0.325886994600296,0.2283228635787964,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494812011719,0.9832276105880736,0.356592059135437,0.3379705548286438,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494201660156,0.9461570382118224,0.3172182440757751,1.429120659828186,290.2496032714844,289.8111267089844,290.229736328125,287.3959045410156,290.2431640625,297.2723388671875,290.2503356933594,1.0,0.563261866569519,1.0,1.0,0.0644167512655258,1.0,-3.1750261783599854,3.1685266494750977,0.0064994990825653,2.448407888412476,0.0,0.0,0.0,101.66483306884766,105.0,-39.29191589355469,-0.0,2380.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965200,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494201660156,0.9484863877296448,0.319503903388977,0.2879911065101623,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.24951171875,0.9990000128746032,0.4557359516620636,0.4147842228412628,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494506835937,0.9551432728767396,0.325886994600296,0.2283228635787964,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494812011719,0.9832276105880736,0.356592059135437,0.3379705548286438,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2494201660156,0.9461570382118224,0.3172182440757751,1.429120659828186,290.2496032714844,289.8111267089844,290.229736328125,287.3959045410156,290.2431640625,297.2723388671875,290.2503356933594,1.0,0.563261866569519,1.0,1.0,0.0644167512655258,1.0,-3.1750261783599854,3.1685266494750977,0.0064994990825653,2.448407888412476,0.0,0.0,0.0,101.66483306884766,105.0,-39.29191589355469,-0.0,2380.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965260,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.9440214037895204,0.3194942772388458,0.2878545224666595,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867126464844,0.9990000128746032,0.4614670276641845,0.4198445975780487,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865295410156,0.9513912796974182,0.3264358043670654,0.228614255785942,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.9802295565605164,0.3573236763477325,0.3385393619537353,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.9409060478210448,0.3165250420570373,1.42542827129364,290.2868957519531,289.7160949707031,290.3063659667969,287.4055480957031,290.3089294433594,297.28228759765625,290.2889404296875,1.0,0.5646776556968689,1.0,1.0,0.0489740073680877,1.0,-3.176700592041016,3.1749720573425293,0.00172856496647,2.453892469406128,0.0,0.0,0.0,102.56312561035156,123.0,29.22732925415039,-0.0,2388.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965320,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864990234375,0.9440214037895204,0.3194942772388458,0.2878545224666595,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2867126464844,0.9990000128746032,0.4614670276641845,0.4198445975780487,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2865295410156,0.9513912796974182,0.3264358043670654,0.228614255785942,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.9802295565605164,0.3573236763477325,0.3385393619537353,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.9409060478210448,0.3165250420570373,1.42542827129364,290.2868957519531,289.7160949707031,290.3063659667969,287.4055480957031,290.3089294433594,297.28228759765625,290.2889404296875,1.0,0.5646776556968689,1.0,1.0,0.0489740073680877,1.0,-3.176700592041016,3.1749720573425293,0.00172856496647,2.453892469406128,0.0,0.0,0.0,102.56312561035156,123.0,29.22732925415039,-0.0,2388.64599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965380,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.344482421875,0.9241272211074828,0.3200098574161529,0.2883675992488861,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.9990000128746032,0.4653767943382263,0.4444395303726196,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.9322606325149536,0.3274909555912018,0.2293895930051803,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446655273437,0.9636826515197754,0.3585611283779144,0.3397590219974518,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.344482421875,0.920235812664032,0.3163405656814575,1.4248816967010498,290.34503173828125,289.6219177246094,290.38232421875,287.416748046875,290.3818664550781,297.285888671875,290.3476257324219,1.0,0.5721321702003479,1.0,1.0,0.0335312597453594,1.0,-3.204749822616577,3.204353094100952,0.0003965585783589,2.476659059524536,0.0,0.0,0.0,108.03742218017578,141.0,67.64907836914062,-0.0,2472.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965440,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.344482421875,0.9241272211074828,0.3200098574161529,0.2883675992488861,297.44757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3448486328125,0.9990000128746032,0.4653767943382263,0.4444395303726196,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3445129394531,0.9322606325149536,0.3274909555912018,0.2293895930051803,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3446655273437,0.9636826515197754,0.3585611283779144,0.3397590219974518,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.344482421875,0.920235812664032,0.3163405656814575,1.4248816967010498,290.34503173828125,289.6219177246094,290.38232421875,287.416748046875,290.3818664550781,297.285888671875,290.3476257324219,1.0,0.5721321702003479,1.0,1.0,0.0335312597453594,1.0,-3.204749822616577,3.204353094100952,0.0003965585783589,2.476659059524536,0.0,0.0,0.0,108.03742218017578,141.0,67.64907836914062,-0.0,2472.64306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965500,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.9110479354858398,0.3204057216644287,0.2888015210628509,297.44012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3779296875,0.9990000128746032,0.466530978679657,0.4619912207126617,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3775634765625,0.9191439747810364,0.3281584680080414,0.2299149930477142,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.377685546875,0.9513498544692992,0.359322190284729,0.340556800365448,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37750244140625,0.9070591926574708,0.3163805603981018,1.4254704713821411,290.3780822753906,289.5752258300781,290.41998291015625,287.4230041503906,290.4190673828125,297.284423828125,290.380859375,1.0,0.5775902271270752,1.0,1.0,0.0258098896592855,1.0,-3.2259132862091064,3.225733995437622,0.0001791856338968,2.493163824081421,0.0,0.0,0.0,112.15406799316406,141.0,79.13539123535156,-0.0,2536.85791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965560,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120483398437,0.8979874849319458,0.3208689093589782,0.2893263101577759,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4125366210937,0.9990000128746032,0.4671661257743835,0.4821350872516632,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120788574219,0.905490219593048,0.328896552324295,0.2305129021406173,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4122314453125,0.9371019005775452,0.3601560890674591,0.3414545953273773,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4120178222656,0.8939670324325562,0.316482663154602,1.4264923334121704,290.41265869140625,289.5287475585937,290.4574584960937,287.4297790527344,290.4563903808594,297.28094482421875,290.4154968261719,1.0,0.5839412808418274,1.0,1.0,0.0206479113548994,1.0,-3.250626802444458,3.2505249977111816,0.000101731660834,2.512300491333008,0.0,0.0,0.0,117.05990600585938,159.0,87.200927734375,-0.0,2613.400634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965620,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48455810546875,0.8627147078514099,0.321889728307724,0.2907114624977112,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851379394531,0.9824546575546264,0.4673543870449066,0.5094517469406128,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.484619140625,0.8701205253601074,0.3304788470268249,0.2319774478673935,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8971935510635376,0.3619379103183746,0.343621015548706,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48455810546875,0.8583763241767883,0.3167636692523956,1.4301352500915527,290.4851989746094,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2691955566406,290.4879455566406,1.0,0.5976820588111877,1.0,1.0,0.0103239556774497,1.0,-3.28964900970459,3.2896173000335693,3.191941141267307e-05,2.543161630630493,0.0,0.0,0.0,131.88475036621094,177.0,96.74205017089844,-0.0,2776.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965680,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48455810546875,0.8627147078514099,0.321889728307724,0.2907114624977112,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4851379394531,0.9824546575546264,0.4673543870449066,0.5094517469406128,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.484619140625,0.8701205253601074,0.3304788470268249,0.2319774478673935,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4847717285156,0.8971935510635376,0.3619379103183746,0.343621015548706,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48455810546875,0.8583763241767883,0.3167636692523956,1.4301352500915527,290.4851989746094,289.436767578125,290.5316467285156,287.44500732421875,290.53045654296875,297.2691955566406,290.4879455566406,1.0,0.5976820588111877,1.0,1.0,0.0103239556774497,1.0,-3.28964900970459,3.2896173000335693,3.191941141267307e-05,2.543161630630493,0.0,0.0,0.0,131.88475036621094,177.0,96.74205017089844,-0.0,2776.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965740,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8281446099281311,0.3229644000530243,0.292333036661148,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575256347656,0.9400411248207092,0.4691776931285858,0.511678159236908,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8351824283599854,0.3321318626403808,0.2336373776197433,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.8595585823059082,0.3637984097003937,0.3460612595081329,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569152832031,0.8236518502235413,0.3171018660068512,1.434927463531494,290.5575866699219,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2659606933594,290.5603332519531,1.0,0.6103429794311523,1.0,1.0,0.0,1.0,-3.304617404937744,3.3046083450317383,9.162611604551785e-06,2.554741859436035,0.0,0.0,0.0,150.9651641845703,180.0,99.6523666381836,-0.0,2915.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965800,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.55694580078125,0.8281446099281311,0.3229644000530243,0.292333036661148,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5575256347656,0.9400411248207092,0.4691776931285858,0.511678159236908,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570068359375,0.8351824283599854,0.3321318626403808,0.2336373776197433,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5571594238281,0.8595585823059082,0.3637984097003937,0.3460612595081329,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5569152832031,0.8236518502235413,0.3171018660068512,1.434927463531494,290.5575866699219,289.3460693359375,290.6047668457031,287.4627380371094,290.60357666015625,297.2659606933594,290.5603332519531,1.0,0.6103429794311523,1.0,1.0,0.0,1.0,-3.304617404937744,3.3046083450317383,9.162611604551785e-06,2.554741859436035,0.0,0.0,0.0,150.9651641845703,180.0,99.6523666381836,-0.0,2915.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965860,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291809082031,0.8123369216918945,0.3241818845272064,0.2938019037246704,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.918647289276123,0.472231388092041,0.5152138471603394,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8198140263557434,0.3339428305625915,0.2351895421743393,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.8431481122970581,0.3658097982406616,0.3483528196811676,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.8070892095565796,0.3176082968711853,1.4390637874603271,290.6297912597656,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2698059082031,290.63250732421875,1.0,0.6185008883476257,1.0,1.0,0.0,1.0,-3.3196794986724854,3.3196706771850586,8.86643465491943e-06,2.566427707672119,0.0,0.0,0.0,162.75994873046875,168.0,100.1866455078125,-0.0,3014.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965920,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6291809082031,0.8123369216918945,0.3241818845272064,0.2938019037246704,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6297302246094,0.918647289276123,0.472231388092041,0.5152138471603394,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62921142578125,0.8198140263557434,0.3339428305625915,0.2351895421743393,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6293640136719,0.8431481122970581,0.3658097982406616,0.3483528196811676,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.629150390625,0.8070892095565796,0.3176082968711853,1.4390637874603271,290.6297912597656,289.2568664550781,290.6767272949219,287.4833068847656,290.675537109375,297.2698059082031,290.63250732421875,1.0,0.6185008883476257,1.0,1.0,0.0,1.0,-3.3196794986724854,3.3196706771850586,8.86643465491943e-06,2.566427707672119,0.0,0.0,0.0,162.75994873046875,168.0,100.1866455078125,-0.0,3014.37060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11965980,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8129530549049377,0.3255660533905029,0.2950088679790497,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011108398437,0.920638918876648,0.4758725166320801,0.5190207958221436,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8208422064781189,0.3359334170818329,0.2365472614765167,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70074462890625,0.8442213535308838,0.3679825067520141,0.3503659069538116,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8071619868278503,0.3182979226112366,1.4419783353805542,290.701171875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2768249511719,290.7038269042969,1.0,0.6202636361122131,1.0,1.0,0.0,1.0,-3.332674026489258,3.332665205001831,8.936127414926887e-06,2.576528549194336,0.0,0.0,0.0,163.65286254882812,156.0,99.43780517578124,-0.0,3047.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966040,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005615234375,0.8129530549049377,0.3255660533905029,0.2950088679790497,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011108398437,0.920638918876648,0.4758725166320801,0.5190207958221436,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7006225585937,0.8208422064781189,0.3359334170818329,0.2365472614765167,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.70074462890625,0.8442213535308838,0.3679825067520141,0.3503659069538116,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70050048828125,0.8071619868278503,0.3182979226112366,1.4419783353805542,290.701171875,289.1693115234375,290.7473449707031,287.50701904296875,290.7461853027344,297.2768249511719,290.7038269042969,1.0,0.6202636361122131,1.0,1.0,0.0,1.0,-3.332674026489258,3.332665205001831,8.936127414926887e-06,2.576528549194336,0.0,0.0,0.0,163.65286254882812,156.0,99.43780517578124,-0.0,3047.809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966100,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357788085937,0.8169223070144653,0.3263275325298309,0.2955789566040039,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.736328125,0.926773488521576,0.4778327643871307,0.5209806561470032,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.73583984375,0.8249674439430237,0.3370027840137481,0.2372032850980758,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.8485661149024963,0.3691348135471344,0.3513339757919311,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7357482910156,0.8109764456748962,0.318715900182724,1.4432872533798218,290.73638916015625,289.1261901855469,290.7821044921875,287.5201721191406,290.7809753417969,297.2810363769531,290.739013671875,1.0,0.6198672652244568,1.0,1.0,0.0,1.0,-3.3389365673065186,3.3389275074005127,8.969759619503748e-06,2.581376791000366,0.0,0.0,0.0,161.5669708251953,156.0,98.76830291748048,-0.0,3049.668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966160,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706604003906,0.8225876688957214,0.3271332681179046,0.296148806810379,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712097167969,0.9354297518730164,0.479863554239273,0.5229755640029907,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7707214355469,0.8308476805686951,0.3381200134754181,0.2378615438938141,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7708740234375,0.8548558950424194,0.3703297078609466,0.3522999584674835,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.8164738416671753,0.3191805481910705,1.4446061849594116,290.7712707519531,289.0835266113281,290.8164978027344,287.53424072265625,290.8153686523437,297.2855529785156,290.7738647460937,1.0,0.618911623954773,1.0,1.0,0.0,1.0,-3.345247507095337,3.345238447189331,9.00370559975272e-06,2.58625864982605,0.0,0.0,0.0,158.39671325683594,144.0,97.9760971069336,-0.0,3045.442138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966220,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8092956542969,0.8306905627250671,0.3280844390392303,0.2967970371246338,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8098449707031,0.9474951028823853,0.4822077453136444,0.5252491235733032,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8093566894531,0.8393246531486511,0.3394246399402618,0.2386095821857452,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8095092773437,0.8640278577804565,0.3717153370380401,0.3533907234668731,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80926513671875,0.8242963552474976,0.319752424955368,1.4461458921432495,290.8099060058594,289.0363464355469,290.85455322265625,287.5511474609375,290.8534545898437,297.2908935546875,290.8124389648437,1.0,0.6173794865608215,1.0,1.0,0.0,1.0,-3.3524672985076904,3.352458238601685,9.042612873599865e-06,2.591840505599976,0.0,0.0,0.0,153.92019653320312,144.0,96.97445678710938,-0.0,3035.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966280,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393249511719,0.8383591175079346,0.3288649320602417,0.297318160533905,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8398742675781,0.9582667946815492,0.4840939939022064,0.5270639061927795,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8393859863281,0.8474021553993225,0.340486466884613,0.2392089217901229,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83953857421875,0.8727874159812927,0.3728365898132324,0.3542594015598297,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392944335937,0.8316446542739868,0.3202368915081024,1.4474235773086548,290.83990478515625,288.99969482421875,290.88409423828125,287.5653076171875,290.88299560546875,297.29522705078125,290.8424377441406,1.0,0.6159377694129944,1.0,1.0,0.0,1.0,-3.358293533325196,3.358284473419189,9.07406683836598e-06,2.596343278884888,0.0,0.0,0.0,149.90565490722656,132.0,96.1151885986328,-0.0,3025.528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966340,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8608781695365906,0.3307395279407501,0.2985523641109466,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.9849621057510376,0.4885101020336151,0.5312823057174683,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8711487054824829,0.3430136740207672,0.2406186312437057,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.898159921169281,0.3754850327968597,0.3562849164009094,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8531122803688049,0.3214449286460876,1.450605034828186,290.906982421875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3052978515625,290.9094543457031,1.0,0.6121566295623779,1.0,1.0,0.0,1.0,-3.3721461296081543,3.3721370697021484,9.149060133495368e-06,2.6070456504821777,0.0,0.0,0.0,139.64785766601562,120.0,93.98275756835938,-0.0,2997.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966400,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064025878906,0.8608781695365906,0.3307395279407501,0.2985523641109466,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9069519042969,0.9849621057510376,0.4885101020336151,0.5312823057174683,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9064636230469,0.8711487054824829,0.3430136740207672,0.2406186312437057,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9066162109375,0.898159921169281,0.3754850327968597,0.3562849164009094,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9063720703125,0.8531122803688049,0.3214449286460876,1.450605034828186,290.906982421875,288.9179992675781,290.95001220703125,287.6005249023437,290.9489440917969,297.3052978515625,290.9094543457031,1.0,0.6121566295623779,1.0,1.0,0.0,1.0,-3.3721461296081543,3.3721370697021484,9.149060133495368e-06,2.6070456504821777,0.0,0.0,0.0,139.64785766601562,120.0,93.98275756835938,-0.0,2997.03466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966460,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.8794381022453308,0.3305015861988067,0.2984643578529358,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.9990000128746032,0.4908679723739624,0.5286253690719604,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.8907415866851807,0.3433607816696167,0.2409780621528625,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.9198129773139954,0.375905692577362,0.356855571269989,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.8705228567123413,0.3203336298465729,1.4466359615325928,290.97320556640625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2940979003906,290.9755249023437,1.0,0.6066556572914124,1.0,1.0,0.0,1.0,-3.365504264831543,3.365495204925537,9.11500410438748e-06,2.602654457092285,0.0,0.0,0.0,131.6924285888672,108.0,92.16653442382812,-0.0,2936.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966520,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.97265625,0.8794381022453308,0.3305015861988067,0.2984643578529358,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9731750488281,0.9990000128746032,0.4908679723739624,0.5286253690719604,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.97271728515625,0.8907415866851807,0.3433607816696167,0.2409780621528625,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.97283935546875,0.9198129773139954,0.375905692577362,0.356855571269989,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9725952148437,0.8705228567123413,0.3203336298465729,1.4466359615325928,290.97320556640625,288.8382263183594,291.0143127441406,287.6392517089844,291.0132751464844,297.2940979003906,290.9755249023437,1.0,0.6066556572914124,1.0,1.0,0.0,1.0,-3.365504264831543,3.365495204925537,9.11500410438748e-06,2.602654457092285,0.0,0.0,0.0,131.6924285888672,108.0,92.16653442382812,-0.0,2936.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966580,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8956013917922974,0.3311788141727447,0.2986860275268554,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9990000128746032,0.4956724047660827,0.5016012191772461,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.9077637791633606,0.3445262610912323,0.2414997518062591,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9394834637641908,0.3770983219146728,0.3575949370861053,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8854091167449951,0.3199254870414734,1.4430222511291504,291.037109375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2984924316406,291.039306640625,1.0,0.5984407067298889,1.0,1.0,0.0,1.0,-3.3348395824432373,3.3348307609558105,8.949215043685399e-06,2.5787694454193115,0.0,0.0,0.0,124.6867446899414,96.0,89.660888671875,-0.0,2830.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966640,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365905761719,0.8956013917922974,0.3311788141727447,0.2986860275268554,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0370178222656,0.9990000128746032,0.4956724047660827,0.5016012191772461,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0366516113281,0.9077637791633606,0.3445262610912323,0.2414997518062591,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367736816406,0.9394834637641908,0.3770983219146728,0.3575949370861053,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0365295410156,0.8854091167449951,0.3199254870414734,1.4430222511291504,291.037109375,288.7601928710937,291.0772705078125,287.6802978515625,291.07623291015625,297.2984924316406,291.039306640625,1.0,0.5984407067298889,1.0,1.0,0.0,1.0,-3.3348395824432373,3.3348307609558105,8.949215043685399e-06,2.5787694454193115,0.0,0.0,0.0,124.6867446899414,96.0,89.660888671875,-0.0,2830.700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966700,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679016113281,0.9066923260688782,0.331729918718338,0.2989988029003143,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0682983398437,0.9990000128746032,0.4990897178649902,0.4846031963825226,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0679626464844,0.92023903131485,0.3453254699707031,0.2419124543666839,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0680847167969,0.9522603154182434,0.3779040277004242,0.3581614792346954,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0678405761719,0.8957576155662537,0.3199453353881836,1.44217050075531,291.06842041015625,288.7218322753906,291.1081848144531,287.7016296386719,291.107177734375,297.30621337890625,291.0705871582031,1.0,0.5936852097511292,1.0,1.0,0.0,1.0,-3.3175952434539795,3.3175864219665527,8.856855856720358e-06,2.5654165744781494,0.0,0.0,0.0,120.53339385986328,96.0,88.50281524658203,-0.0,2770.671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966760,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.9208738803863524,0.3323724269866943,0.2993974983692169,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09918212890625,0.9990000128746032,0.5030968189239502,0.4656483232975006,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.9353550672531128,0.3462283015251159,0.2423988878726959,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0990295410156,0.9662830233573914,0.3788098394870758,0.3588243126869201,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.9082247018814088,0.3200847208499908,1.441849946975708,291.0993347167969,288.6839599609375,291.1387634277344,287.7234191894531,291.1377258300781,297.3166809082031,291.1014709472656,1.0,0.588593065738678,1.0,1.0,0.0,1.0,-3.2992515563964844,3.2992427349090576,8.759119737078436e-06,2.5512070655822754,0.0,0.0,0.0,116.08307647705078,99.0,87.37773132324219,-0.0,2707.279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966820,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.942395806312561,0.3339003920555115,0.3005230724811554,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.9990000128746032,0.5121095776557922,0.4403211772441864,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.9569390416145324,0.3483246862888336,0.2436572015285492,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.9845942854881288,0.3809017539024353,0.3605261743068695,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.9281941652297974,0.3207101225852966,1.4432837963104248,291.1594543457031,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3427124023437,291.1616516113281,1.0,0.5830956101417542,1.0,1.0,0.0,1.0,-3.2793757915496826,3.279367208480835,8.652769793116022e-06,2.535394191741944,0.0,0.0,0.0,110.54924774169922,117.0,85.01671600341797,-0.0,2635.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966880,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15899658203125,0.942395806312561,0.3339003920555115,0.3005230724811554,297.51446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.9990000128746032,0.5121095776557922,0.4403211772441864,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.9569390416145324,0.3483246862888336,0.2436572015285492,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.9845942854881288,0.3809017539024353,0.3605261743068695,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.9281941652297974,0.3207101225852966,1.4432837963104248,291.1594543457031,288.60955810546875,291.19873046875,287.76837158203125,291.19775390625,297.3427124023437,291.1616516113281,1.0,0.5830956101417542,1.0,1.0,0.0,1.0,-3.2793757915496826,3.279367208480835,8.652769793116022e-06,2.535394191741944,0.0,0.0,0.0,110.54924774169922,117.0,85.01671600341797,-0.0,2635.3828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11966940,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.942749559879303,0.3356611132621765,0.3020592629909515,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.9990000128746032,0.5206742882728577,0.4421345889568329,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.9578022956848145,0.3507256805896759,0.2452834397554397,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.9851330518722534,0.3832831084728241,0.3627116978168487,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.927726984024048,0.3216921091079712,1.447357177734375,291.2179260253906,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3665466308594,291.2201843261719,1.0,0.586068868637085,1.0,1.0,0.0,1.0,-3.292554378509521,3.292545795440674,8.720931873540394e-06,2.544989109039306,0.0,0.0,0.0,111.41423034667967,137.0,82.83661651611328,-0.0,2667.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967000,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21746826171875,0.942749559879303,0.3356611132621765,0.3020592629909515,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.9990000128746032,0.5206742882728577,0.4421345889568329,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.217529296875,0.9578022956848145,0.3507256805896759,0.2452834397554397,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2176513671875,0.9851330518722534,0.3832831084728241,0.3627116978168487,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2174072265625,0.927726984024048,0.3216921091079712,1.447357177734375,291.2179260253906,288.537109375,291.2571716308594,287.8148193359375,291.2562255859375,297.3665466308594,291.2201843261719,1.0,0.586068868637085,1.0,1.0,0.0,1.0,-3.292554378509521,3.292545795440674,8.720931873540394e-06,2.544989109039306,0.0,0.0,0.0,111.41423034667967,137.0,82.83661651611328,-0.0,2667.25341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967060,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9252114295959472,0.3375434577465057,0.3038845360279083,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9990000128746032,0.5271924734115601,0.4669462442398071,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9413952231407166,0.3533152639865875,0.2471825778484344,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9710469841957092,0.3858367502689361,0.3652511239051819,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.9099189043045044,0.3228559792041778,1.4532291889190674,291.2754211425781,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3793334960937,291.2777099609375,1.0,0.5956627130508423,1.0,1.0,0.0,1.0,-3.33306622505188,3.333057165145874,8.936023732530884e-06,2.575981616973877,0.0,0.0,0.0,117.7387237548828,155.0,80.96135711669922,-0.0,2787.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967120,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.27496337890625,0.9252114295959472,0.3375434577465057,0.3038845360279083,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2752685546875,0.9990000128746032,0.5271924734115601,0.4669462442398071,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2750244140625,0.9413952231407166,0.3533152639865875,0.2471825778484344,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.275146484375,0.9710469841957092,0.3858367502689361,0.3652511239051819,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.27490234375,0.9099189043045044,0.3228559792041778,1.4532291889190674,291.2754211425781,288.4666442871094,291.3139953613281,287.86248779296875,291.3130798339844,297.3793334960937,291.2777099609375,1.0,0.5956627130508423,1.0,1.0,0.0,1.0,-3.33306622505188,3.333057165145874,8.936023732530884e-06,2.575981616973877,0.0,0.0,0.0,117.7387237548828,155.0,80.96135711669922,-0.0,2787.481201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967180,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313293457031,0.9009324312210084,0.3394770920276642,0.3058752715587616,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9990000128746032,0.531434178352356,0.5048792362213135,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.9163125157356262,0.3560078144073486,0.249249055981636,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.9473952054977416,0.3884758651256561,0.3680006563663482,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.8869718909263611,0.3240620195865631,1.4599589109420776,291.331787109375,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3801574707031,291.3340148925781,1.0,0.6091107130050659,1.0,1.0,0.0,1.0,-3.389002561569214,3.388993501663208,9.238186976290308e-06,2.61910367012024,0.0,0.0,0.0,127.6830062866211,173.0,79.0683822631836,-0.0,2965.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
