time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11967240,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313293457031,0.9009324312210084,0.3394770920276642,0.3058752715587616,297.556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3316955566406,0.9990000128746032,0.531434178352356,0.5048792362213135,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3313903808594,0.9163125157356262,0.3560078144073486,0.249249055981636,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3315124511719,0.9473952054977416,0.3884758651256561,0.3680006563663482,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3312683105469,0.8869718909263611,0.3240620195865631,1.4599589109420776,291.331787109375,288.39825439453125,291.3691711425781,287.9111022949219,291.3682861328125,297.3801574707031,291.3340148925781,1.0,0.6091107130050659,1.0,1.0,0.0,1.0,-3.389002561569214,3.388993501663208,9.238186976290308e-06,2.61910367012024,0.0,0.0,0.0,127.6830062866211,173.0,79.0683822631836,-0.0,2965.044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967300,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3589782714844,0.8887640833854675,0.3404547274112701,0.3069150149822235,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3593444824219,0.9990000128746032,0.5328153371810913,0.5270587801933289,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3590393066406,0.9033886790275574,0.3573797643184662,0.2503279447555542,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.359130859375,0.933361828327179,0.3898142576217651,0.3694307804107666,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.35888671875,0.8748021721839905,0.3246593177318573,1.4634857177734375,291.3594055175781,288.3648376464844,291.3960876464844,287.9356994628906,291.3952331542969,297.37701416015625,291.36163330078125,1.0,0.6168651580810547,1.0,1.0,0.0,1.0,-3.420703887939453,3.420694589614868,9.411745850229636e-06,2.64357328414917,0.0,0.0,0.0,133.74288940429688,173.0,78.04869079589844,-0.0,3070.629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967360,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861999511719,0.8766086101531982,0.3414369225502014,0.3079788088798523,297.5285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3866271972656,0.9990000128746032,0.5337707996368408,0.5506789684295654,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3862609863281,0.891228437423706,0.3587644100189209,0.2514316141605377,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3863830566406,0.9189973473548888,0.3911606967449188,0.3708900809288025,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3861389160156,0.862759530544281,0.3252473473548889,1.467074632644653,291.3866577148437,288.3319702148437,291.422607421875,287.9603881835937,291.4217529296875,297.37213134765625,291.3888244628906,1.0,0.6251091957092285,1.0,1.0,0.0,1.0,-3.45408296585083,3.454073429107666,9.596288691682275e-06,2.6693570613861084,0.0,0.0,0.0,140.41378784179688,191.0,76.9825668334961,-0.0,3185.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967420,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42059326171875,0.8611961007118225,0.3426962196826935,0.3093779385089874,297.50445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210510253906,0.9990000128746032,0.534454882144928,0.5814389586448669,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.420654296875,0.875630259513855,0.3605495095252991,0.2528811395168304,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4207458496094,0.901504397392273,0.3928899466991424,0.3728014230728149,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4205017089844,0.8476243615150452,0.3259814977645874,1.4717644453048706,291.4210205078125,288.2907409667969,291.45587158203125,287.9921264648437,291.4550476074219,297.3638610839844,291.42315673828125,1.0,0.6361350417137146,1.0,1.0,0.0,1.0,-3.497576236724853,3.4975664615631104,9.839958693191876e-06,2.703145265579224,0.0,0.0,0.0,149.9063720703125,191.0,75.62940216064453,-0.0,3343.191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967480,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405822753906,0.8469585180282593,0.3433522284030914,0.3102872967720032,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4410095214844,0.9859756827354432,0.5348693132400513,0.5826978087425232,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4406433105469,0.8609297871589661,0.3615062236785888,0.2537952661514282,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.44073486328125,0.8858658075332642,0.3938118517398834,0.3740072548389435,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.44049072265625,0.8338147401809692,0.3263322710990906,1.4749679565429688,291.4410095214844,288.2679443359375,291.4742431640625,288.010009765625,291.47344970703125,297.3585510253906,291.44293212890625,1.0,0.6415924429893494,1.0,1.0,0.0,1.0,-3.5064938068389893,3.506483793258667,9.891702575259842e-06,2.710588216781616,0.0,0.0,0.0,158.23545837402344,209.0,75.3125991821289,-0.0,3414.091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967540,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8181936144828796,0.3451723754405975,0.3126775622367859,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.950554370880127,0.5376224517822266,0.5860071778297424,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.831632137298584,0.3641857206821441,0.2562435567378998,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.8540045619010925,0.3963759839534759,0.3772191703319549,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8044533729553223,0.3273025155067444,1.483110427856445,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.35333251953125,291.4941101074219,1.0,0.655790388584137,1.0,1.0,0.0,1.0,-3.529432535171509,3.5294225215911865,1.0021417438110802e-05,2.728273868560791,0.0,0.0,0.0,179.70921325683594,212.0,72.29021453857422,-0.0,3598.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967600,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4918518066406,0.8181936144828796,0.3451723754405975,0.3126775622367859,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4922790527344,0.950554370880127,0.5376224517822266,0.5860071778297424,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4919128417969,0.831632137298584,0.3641857206821441,0.2562435567378998,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.49200439453125,0.8540045619010925,0.3963759839534759,0.3772191703319549,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4917907714844,0.8044533729553223,0.3273025155067444,1.483110427856445,291.4922790527344,288.2061462402344,291.5240783691406,288.0597229003906,291.5233154296875,297.35333251953125,291.4941101074219,1.0,0.655790388584137,1.0,1.0,0.0,1.0,-3.529432535171509,3.5294225215911865,1.0021417438110802e-05,2.728273868560791,0.0,0.0,0.0,179.70921325683594,212.0,72.29021453857422,-0.0,3598.631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967660,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8045442700386047,0.3470027148723602,0.3147526979446411,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.9325761198997498,0.5415993928909302,0.5905750393867493,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8189485669136047,0.3669311702251434,0.2584820985794067,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.8403360247612,0.3989540636539459,0.3801046311855316,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.7898239493370056,0.3283299207687378,1.4898377656936646,291.5416564941406,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3550109863281,291.5433959960937,1.0,0.6649308204650879,1.0,1.0,0.0,1.0,-3.550966739654541,3.55095648765564,1.0144091902475338e-05,2.744925022125244,0.0,0.0,0.0,192.6745147705078,200.0,69.50849151611328,-0.0,3730.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967720,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.541259765625,0.8045442700386047,0.3470027148723602,0.3147526979446411,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54168701171875,0.9325761198997498,0.5415993928909302,0.5905750393867493,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.54132080078125,0.8189485669136047,0.3669311702251434,0.2584820985794067,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5414123535156,0.8403360247612,0.3989540636539459,0.3801046311855316,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.54119873046875,0.7898239493370056,0.3283299207687378,1.4898377656936646,291.5416564941406,288.1466979980469,291.572021484375,288.1091613769531,291.5712890625,297.3550109863281,291.5433959960937,1.0,0.6649308204650879,1.0,1.0,0.0,1.0,-3.550966739654541,3.55095648765564,1.0144091902475338e-05,2.744925022125244,0.0,0.0,0.0,192.6745147705078,200.0,69.50849151611328,-0.0,3730.373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967780,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.8055347204208374,0.3488945662975311,0.3164357542991638,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.9348505139350892,0.5461061000823975,0.5953277349472046,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.8204535841941833,0.3697835803031921,0.2604502737522125,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.841593325138092,0.4015855193138122,0.3825722634792328,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.7902510166168213,0.3294495046138763,1.4947774410247805,291.5890808105469,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.35943603515625,291.5907592773437,1.0,0.6675248742103577,1.0,1.0,0.0,1.0,-3.5692460536956787,3.5692358016967773,1.024884022626793e-05,2.7590701580047607,0.0,0.0,0.0,193.9193572998047,188.0,66.75794219970703,-0.0,3783.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967840,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887145996094,0.8055347204208374,0.3488945662975311,0.3164357542991638,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.589111328125,0.9348505139350892,0.5461061000823975,0.5953277349472046,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5887756347656,0.8204535841941833,0.3697835803031921,0.2604502737522125,297.3299255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5888671875,0.841593325138092,0.4015855193138122,0.3825722634792328,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.5886535644531,0.7902510166168213,0.3294495046138763,1.4947774410247805,291.5890808105469,288.0896911621094,291.6180114746094,288.1580810546875,291.6173095703125,297.35943603515625,291.5907592773437,1.0,0.6675248742103577,1.0,1.0,0.0,1.0,-3.5692460536956787,3.5692358016967773,1.024884022626793e-05,2.7590701580047607,0.0,0.0,0.0,193.9193572998047,188.0,66.75794219970703,-0.0,3783.903076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967900,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116638183594,0.8092740178108215,0.3498784303665161,0.3172094821929931,297.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.612060546875,0.9403918385505676,0.5484725832939148,0.597727358341217,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6117248535156,0.8242878317832947,0.3712616264820099,0.2613915801048279,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.61181640625,0.8454371094703674,0.4029347896575928,0.3837303817272186,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6116027832031,0.7937249541282654,0.3300526142120361,1.49693763256073,291.6120300292969,288.0621032714844,291.6402587890625,288.1822509765625,291.6395874023437,297.3622436523437,291.6136474609375,1.0,0.6675270199775696,1.0,1.0,0.0,1.0,-3.57781195640564,3.5778017044067383,1.0298044799128547e-05,2.765674829483032,0.0,0.0,0.0,191.87193298339844,188.0,65.36167907714844,-0.0,3793.0830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11967960,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63409423828125,0.8143599629402161,0.3508871495723724,0.3179646730422973,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.63446044921875,0.9478427171707152,0.5508903861045837,0.6001405715942383,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.6341552734375,0.8295409083366394,0.3727738261222839,0.2623248696327209,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6342163085937,0.8508337736129761,0.4043073058128357,0.3848669528961181,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.634033203125,0.7987182140350342,0.3306838572025299,1.4990200996398926,291.63446044921875,288.0351257324219,291.6619873046875,288.2061462402344,291.6613464355469,297.36529541015625,291.6360168457031,1.0,0.6669779419898987,1.0,1.0,0.0,1.0,-3.586240530014038,3.5862302780151367,1.0346561793994624e-05,2.7721688747406006,0.0,0.0,0.0,188.7198028564453,176.0,63.95653533935547,-0.0,3795.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968020,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.8276808857917786,0.3529714345932007,0.3194553554058075,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6777648925781,0.9665279984474182,0.5558409690856934,0.6050058603286743,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.8437414169311523,0.3758935630321502,0.2641955912113189,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.8657249808311462,0.4071175754070282,0.3871165215969085,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.8122473955154419,0.3320229947566986,1.5031304359436035,291.677734375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3717346191406,291.6792297363281,1.0,0.6648209095001221,1.0,1.0,0.0,1.0,-3.603024959564209,3.603014707565308,1.0443497558298986e-05,2.785093307495117,0.0,0.0,0.0,180.2285614013672,164.0,61.1036262512207,-0.0,3785.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968080,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773986816406,0.8276808857917786,0.3529714345932007,0.3194553554058075,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6777648925781,0.9665279984474182,0.5558409690856934,0.6050058603286743,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6774597167969,0.8437414169311523,0.3758935630321502,0.2641955912113189,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6775207519531,0.8657249808311462,0.4071175754070282,0.3871165215969085,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6773376464844,0.8122473955154419,0.3320229947566986,1.5031304359436035,291.677734375,287.9831237792969,291.70391845703125,288.2530517578125,291.70330810546875,297.3717346191406,291.6792297363281,1.0,0.6648209095001221,1.0,1.0,0.0,1.0,-3.603024959564209,3.603014707565308,1.0443497558298986e-05,2.785093307495117,0.0,0.0,0.0,180.2285614013672,164.0,61.1036262512207,-0.0,3785.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968140,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185974121094,0.8452954888343811,0.3551312088966369,0.3209507763385772,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71893310546875,0.987539768218994,0.5609070658683777,0.6099261045455933,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.8630357980728149,0.3791275024414062,0.2660966515541076,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.8859606981277466,0.4100053012371063,0.3893716633319855,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8290950059890747,0.3334508240222931,1.5073236227035522,291.71893310546875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.37841796875,291.7203369140625,1.0,0.6618555188179016,1.0,1.0,0.0,1.0,-3.620015859603882,3.620005369186402,1.0542073141550644e-05,2.798172235488892,0.0,0.0,0.0,169.9775848388672,152.0,58.19616317749024,-0.0,3765.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968200,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185974121094,0.8452954888343811,0.3551312088966369,0.3209507763385772,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.71893310546875,0.987539768218994,0.5609070658683777,0.6099261045455933,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7186584472656,0.8630357980728149,0.3791275024414062,0.2660966515541076,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.7187194824219,0.8859606981277466,0.4100053012371063,0.3893716633319855,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7185363769531,0.8290950059890747,0.3334508240222931,1.5073236227035522,291.71893310546875,287.9337463378906,291.7437438964844,288.29852294921875,291.7431640625,297.37841796875,291.7203369140625,1.0,0.6618555188179016,1.0,1.0,0.0,1.0,-3.620015859603882,3.620005369186402,1.0542073141550644e-05,2.798172235488892,0.0,0.0,0.0,169.9775848388672,152.0,58.19616317749024,-0.0,3765.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968260,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75836181640625,0.8635568022727966,0.3573116362094879,0.3225483000278473,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586669921875,0.9990000128746032,0.566247820854187,0.6030937433242798,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583923339844,0.8831145167350769,0.3824197649955749,0.2681035995483398,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.9066022634506226,0.4129185080528259,0.3917384743690491,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75830078125,0.8458935618400574,0.3349117934703827,1.512083888053894,291.7586364746094,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3851623535156,291.7598876953125,1.0,0.6578125953674316,1.0,1.0,0.0,1.0,-3.625819444656372,3.625808954238892,1.057706685969606e-05,2.8030712604522705,0.0,0.0,0.0,160.7783966064453,140.0,55.609107971191406,-0.0,3723.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968320,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.75836181640625,0.8635568022727966,0.3573116362094879,0.3225483000278473,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7586669921875,0.9990000128746032,0.566247820854187,0.6030937433242798,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7583923339844,0.8831145167350769,0.3824197649955749,0.2681035995483398,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.7584533691406,0.9066022634506226,0.4129185080528259,0.3917384743690491,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.75830078125,0.8458935618400574,0.3349117934703827,1.512083888053894,291.7586364746094,287.8870544433594,291.7814025878906,288.3421936035156,291.7808532714844,297.3851623535156,291.7598876953125,1.0,0.6578125953674316,1.0,1.0,0.0,1.0,-3.625819444656372,3.625808954238892,1.057706685969606e-05,2.8030712604522705,0.0,0.0,0.0,160.7783966064453,140.0,55.609107971191406,-0.0,3723.5673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968380,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7952880859375,0.879630982875824,0.3594682216644287,0.3242104947566986,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,0.5734534859657288,0.573855459690094,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7953491210937,0.900680661201477,0.3857218325138092,0.2701852023601532,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7953796386719,0.9260432124137878,0.4158141314983368,0.3941795825958252,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79522705078125,0.8605964183807373,0.3363744616508484,1.517254114151001,291.7955627441406,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3984069824219,291.79669189453125,1.0,0.6514083743095398,1.0,1.0,0.0,1.0,-3.608899593353272,3.60888934135437,1.047853220370598e-05,2.7899727821350098,0.0,0.0,0.0,153.00282287597656,128.0,52.29841995239258,-0.0,3632.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968440,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7952880859375,0.879630982875824,0.3594682216644287,0.3242104947566986,297.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7955322265625,0.9990000128746032,0.5734534859657288,0.573855459690094,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7953491210937,0.900680661201477,0.3857218325138092,0.2701852023601532,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7953796386719,0.9260432124137878,0.4158141314983368,0.3941795825958252,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.79522705078125,0.8605964183807373,0.3363744616508484,1.517254114151001,291.7955627441406,287.8431091308594,291.8168334960937,288.3838195800781,291.8163146972656,297.3984069824219,291.79669189453125,1.0,0.6514083743095398,1.0,1.0,0.0,1.0,-3.608899593353272,3.60888934135437,1.047853220370598e-05,2.7899727821350098,0.0,0.0,0.0,153.00282287597656,128.0,52.29841995239258,-0.0,3632.82470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968500,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8128662109375,0.8894310593605042,0.3605610728263855,0.3250385820865631,297.5539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8131103515625,0.9990000128746032,0.5777660012245178,0.5569620132446289,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8129272460937,0.9115910530090332,0.3873998522758484,0.2712319195270538,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.81298828125,0.937971293926239,0.4172790050506592,0.395399272441864,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.81280517578125,0.8697002530097961,0.3371390998363495,1.5198965072631836,291.8131408691406,287.8222045898437,291.8337097167969,288.4037475585937,291.8332214355469,297.4076538085937,291.814208984375,1.0,0.6476299166679382,1.0,1.0,0.0,1.0,-3.598132848739624,3.598122358322144,1.0416038094263058e-05,2.7816267013549805,0.0,0.0,0.0,148.62158203125,128.0,50.67625427246094,-0.0,3578.98681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968560,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298645019531,0.9004322290420532,0.3616630136966705,0.3258688449859619,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.830078125,0.9990000128746032,0.5824723243713379,0.5387508273124695,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8299255371094,0.924666464328766,0.3890997767448425,0.2722877264022827,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8299560546875,0.9508954286575316,0.4187548756599426,0.396622896194458,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.8298034667969,0.8800607919692993,0.3379280269145965,1.5226134061813354,291.8301086425781,287.802001953125,291.8500061035156,288.4230651855469,291.8495178222656,297.4181213378906,291.8311767578125,1.0,0.6435467600822449,1.0,1.0,0.0,1.0,-3.58609390258789,3.5860836505889893,1.0346370800107252e-05,2.772289991378784,0.0,0.0,0.0,144.0088348388672,131.0,49.05208969116211,-0.0,3520.906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11968620,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8465576171875,0.9095447063446044,0.362842857837677,0.326799064874649,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.84674072265625,0.9990000128746032,0.5876616835594177,0.525111198425293,297.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466186523437,0.9354826807975768,0.390920341014862,0.2734494805335998,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8466491699219,0.9608162641525269,0.4203284680843353,0.3979693055152893,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84649658203125,0.8884460926055908,0.3387998342514038,1.5258442163467407,291.8468017578125,287.7816772460937,291.8663635253906,288.4424743652344,291.86590576171875,297.4302062988281,291.8478698730469,1.0,0.6412954330444336,1.0,1.0,0.0,1.0,-3.5798256397247314,3.57981538772583,1.0309310709999409e-05,2.767113208770752,0.9774553775787354,0.9774553775787354,0.0,140.75486755371094,131.0,47.10964584350586,-0.0,3485.625732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,3.293310146545991e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968680,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.88287353515625,0.9170897006988524,0.364169031381607,0.3277730643749237,297.623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8774719238281,0.9990000128746032,0.5926468968391418,0.5152539014816284,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8812255859375,0.9438201785087584,0.392814040184021,0.2746099531650543,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8797302246094,0.968112289905548,0.4219701886177063,0.3993162512779236,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8844299316406,0.8949461579322815,0.3397800326347351,1.5293468236923218,291.8753662109375,287.7637634277344,291.8808288574219,288.4595947265625,291.88037109375,297.443115234375,291.8324279785156,1.0,0.6399957537651062,1.0,1.0,0.0,1.0,-3.577906370162964,3.5778961181640625,1.029782015393721e-05,2.765471935272217,1.0,1.0,0.0,138.5794677734375,134.0,701.49951171875,-0.0,3467.6435546875,1.0,290.9250183105469,291.94989013671875,293.6854248046875,294.7843322753906,293.1499938964844,293.1499938964844,283.1499938964844,1474.6260986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2236772924661636,1.0,0.0,0.0,0.8047234416007996,0.8047275543212891,5.5062429282770615e-08,4.2425031661987305,4.242493152618408,9.983915333577896e-06,0.0,0.0,-0.0,5570.76318359375,0.0,16.533708572387695,1892.068359375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
11968740,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.19464111328125,0.9098906517028807,0.3551697731018066,0.324192464351654,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778564453125,0.9990000128746032,0.5922143459320068,0.5203861594200134,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893005371094,0.9387001991271972,0.3868662416934967,0.2734143435955047,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849365234375,0.9634497165679932,0.4160735309123993,0.3975357413291931,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19921875,0.8897764682769775,0.3339903950691223,1.5187294483184814,289.1726379394531,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3641967773437,289.0713806152344,1.0,0.6380268335342407,1.0,1.0,0.0,1.0,-3.5626723766326904,3.562662124633789,1.0211864719167352e-05,2.754256248474121,1.0,1.0,0.0,138.9669189453125,137.0,11802.5703125,-0.0,3432.884033203125,1.0,285.9068603515625,289.0206604003906,293.61834716796875,295.993408203125,293.1499938964844,293.1499938964844,283.1499938964844,3789.35302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081484198570251,1.0,0.0,0.0,1.296600580215454,1.2966035604476929,1.122047450508035e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,5576.7685546875,0.0,66.72543334960938,1895.434326171875,0.0,1675.6429443359375,0.3297880291938782,1.0,0.0,3.0,1.0,0.0
11968800,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.19464111328125,0.9098906517028807,0.3551697731018066,0.324192464351654,297.55718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1778564453125,0.9990000128746032,0.5922143459320068,0.5203861594200134,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1893005371094,0.9387001991271972,0.3868662416934967,0.2734143435955047,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1849365234375,0.9634497165679932,0.4160735309123993,0.3975357413291931,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.19921875,0.8897764682769775,0.3339903950691223,1.5187294483184814,289.1726379394531,287.728515625,291.9092712402344,288.4931335449219,291.9088439941406,297.3641967773437,289.0713806152344,1.0,0.6380268335342407,1.0,1.0,0.0,1.0,-3.5626723766326904,3.562662124633789,1.0211864719167352e-05,2.754256248474121,1.0,1.0,0.0,138.9669189453125,137.0,11802.5703125,-0.0,3432.884033203125,1.0,285.9068603515625,289.0206604003906,293.61834716796875,295.993408203125,293.1499938964844,293.1499938964844,283.1499938964844,3789.35302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081484198570251,1.0,0.0,0.0,1.296600580215454,1.2966035604476929,1.122047450508035e-07,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,5576.7685546875,0.0,66.72543334960938,1895.434326171875,0.0,1675.6429443359375,0.3297880291938782,1.0,0.0,3.0,1.0,0.0
11968860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.743896484375,0.8814178109169006,0.3412659168243408,0.3139750063419342,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7308654785156,0.9990000128746032,0.5814741849899292,0.5524359941482544,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.740234375,0.9094619750976562,0.3758823573589325,0.2673373520374298,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.73748779296875,0.9355075359344482,0.4053057432174682,0.3895204663276672,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.74639892578125,0.8650673031806946,0.3239999115467071,1.4836418628692627,287.7298278808594,287.7095031738281,291.9245910644531,288.5110168457031,291.9241943359375,297.2386779785156,287.672119140625,1.0,0.6353529691696167,1.0,1.0,0.0,1.0,-3.5247929096221924,3.52478289604187,9.997126653615853e-06,2.725430488586426,0.9864407777786256,0.9864407777786256,0.0,144.1671905517578,137.0,16592.048828125,-0.0,3373.19970703125,1.0,284.340576171875,287.2868347167969,292.74713134765625,295.0781555175781,293.1499938964844,293.1499938964844,283.1499938964844,5773.314453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139779567718506,1.0,0.0,0.0,1.589180588722229,1.5891848802566528,1.685161237219291e-07,4.265923976898193,4.265913963317871,9.785931069927756e-06,0.0,0.0,-0.0,5106.46337890625,0.0,123.1162109375,1895.43701171875,0.0,2599.87353515625,0.3984071016311645,1.0,0.0,3.0,1.0,0.0
11968920,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1933288574219,0.8582541942596436,0.3307431042194366,0.3047956228256225,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1845703125,0.9990000128746032,0.5707578659057617,0.5806357264518738,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.8872156143188477,0.3672811090946197,0.2616418600082397,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.189453125,0.910757303237915,0.3966960906982422,0.3818959593772888,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.194580078125,0.8447413444519043,0.3157296478748321,1.4495619535446167,287.1849365234375,287.6962890625,291.93524169921875,288.5233459472656,291.93487548828125,297.1361083984375,287.1520080566406,1.0,0.6324368715286255,1.0,1.0,0.0,1.0,-3.486246585845948,3.486236810684204,9.779937499843072e-06,2.6957244873046875,0.9778392910957336,0.9778392910957336,0.0,148.84088134765625,140.0,19081.90625,-0.0,3309.92041015625,1.0,283.7358093261719,286.5334777832031,292.18896484375,294.3053283691406,293.1499938964844,293.1499938964844,283.1499938964844,7252.6337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361427187919617,1.0,0.0,0.0,1.769509196281433,1.7695146799087524,2.0892919394555065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.98486328125,0.0,170.30657958984375,1895.4371337890625,0.0,2805.698974609375,0.4452334940433502,1.0,0.0,3.0,1.0,0.0
11968980,296.7960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6330871582031,0.8144781589508057,0.3131683766841888,0.2882442772388458,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283264160156,0.981856882572174,0.5478188991546631,0.6042182445526123,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6318664550781,0.8437607288360596,0.3523109555244446,0.2509440779685974,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6311340332031,0.8652706742286682,0.3811848163604736,0.3670940399169922,296.8529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6335754394531,0.8029820919036865,0.2999239265918731,1.379555583000183,286.62896728515625,287.6706237792969,291.9559631347656,288.5468139648437,291.9555969238281,296.9479675292969,286.6132202148437,1.0,0.6235517859458923,1.0,1.0,0.0,1.0,-3.3762097358703613,3.3762006759643555,9.173778380500153e-06,2.611196756362915,0.9612653851509094,0.9612653851509094,0.0,160.5775146484375,140.0,21960.283203125,-0.0,3126.4072265625,1.0,283.2559509277344,285.806640625,291.50897216796875,293.2711181640625,293.1499938964844,293.1499938964844,283.1499938964844,10585.8271484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114756345748901,1.0,0.0,0.0,2.11018180847168,2.110189437866211,2.971208061808284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.45849609375,0.0,289.99932861328125,1895.4371337890625,0.0,2576.7890625,0.525486171245575,1.0,0.0,3.0,1.0,0.0
11969040,296.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5836486816406,0.8083633780479431,0.3111291527748108,0.2863224148750305,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5794677734375,0.9754613637924194,0.5451302528381348,0.601039469242096,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58258056640625,0.8380499482154846,0.3505338430404663,0.2496667206287384,296.9074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819091796875,0.8591687083244324,0.3792925775051117,0.365273505449295,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5840759277344,0.7966788411140442,0.2979107201099396,1.3705185651779177,286.5800476074219,287.66717529296875,291.958740234375,288.5499267578125,291.9583740234375,296.9273986816406,286.56597900390625,1.0,0.6218490600585938,1.0,1.0,0.0,1.0,-3.355971336364746,3.35596227645874,9.06410514289746e-06,2.595536470413208,0.9588884115219116,0.9588884115219116,0.0,162.50465393066406,143.0,22181.931640625,-0.0,3092.423095703125,1.0,283.2312316894531,285.7513427734375,291.4587707519531,293.1870422363281,293.1499938964844,293.1499938964844,283.1499938964844,11029.4560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045098185539246,1.0,0.0,0.0,2.1497089862823486,2.149717092514038,3.083562205574708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.20458984375,0.0,306.79400634765625,1895.4371337890625,0.0,2512.72900390625,0.5380920171737671,1.0,0.0,3.0,1.0,0.0
11969100,296.7311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4181823730469,0.7891103029251099,0.3039268553256988,0.2794750928878784,296.9401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150695800781,0.9545129537582396,0.5361213088035583,0.5901584625244141,296.87567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4173583984375,0.8212882876396179,0.3442315757274627,0.2450672388076782,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4168701171875,0.8414493203163147,0.3724813163280487,0.358614057302475,296.7817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.41851806640625,0.7774802446365356,0.290518581867218,1.3366727828979492,286.41552734375,287.6537780761719,291.96954345703125,288.5617370605469,291.9691772460937,296.86138916015625,286.40509033203125,1.0,0.6149334907531738,1.0,1.0,0.0,1.0,-3.2820827960968018,3.282074213027954,8.667919246363454e-06,2.537822723388672,0.9490895867347716,0.9490895867347716,0.0,167.7156524658203,143.0,22890.4453125,-0.0,2961.01220703125,1.0,283.176513671875,285.5736083984375,291.34344482421875,292.9790344238281,293.1499938964844,293.1499938964844,283.1499938964844,12988.9853515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752722501754761,1.0,0.0,0.0,2.313483953475952,2.313493251800537,3.571300055682514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.0986328125,0.0,383.4103088378906,1895.4371337890625,0.0,2247.798095703125,0.575411856174469,1.0,0.0,3.0,1.0,0.0
11969160,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3050537109375,0.7766029238700867,0.298008382320404,0.2738133370876312,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30279541015625,0.9402554035186768,0.5292783975601196,0.5818847417831421,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.8103476762771606,0.3390610516071319,0.2412386685609817,296.814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3040771484375,0.8303916454315186,0.3667614161968231,0.3529354929924011,296.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3052978515625,0.7648075819015503,0.2841435372829437,1.3069053888320925,286.3031311035156,287.6412048339844,291.97967529296875,288.57257080078125,291.9793395996094,296.8163452148437,286.2955322265625,1.0,0.6081460118293762,1.0,1.0,0.0,1.0,-3.219368457794189,3.219360113143921,8.33857302495744e-06,2.488828659057617,0.9391504526138306,0.9391504526138306,0.0,170.17678833007812,131.0,23257.0078125,-0.0,2842.53515625,1.0,283.15802001953125,285.4575500488281,291.32550048828125,292.9098205566406,293.1499938964844,293.1499938964844,283.1499938964844,14696.013671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485364675521851,1.0,0.0,0.0,2.438709259033203,2.438719749450684,3.968381747654348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.27490234375,0.0,450.4154968261719,1895.4371337890625,0.0,2012.8031005859373,0.6089311838150024,1.0,0.0,3.0,1.0,0.0
11969220,296.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.7696998715400696,0.2887741029262543,0.2647789418697357,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.9354048371315002,0.5195541977882385,0.5700406432151794,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8053777813911438,0.3311417996883392,0.2351676970720291,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8253821730613708,0.3577225506305694,0.3436723351478576,296.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.7568389773368835,0.2738172113895416,1.2570433616638184,286.1451721191406,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76666259765625,286.1402893066406,1.0,0.5914645791053772,1.0,1.0,0.0,1.0,-3.1176979541778564,3.117690324783325,7.818458470865153e-06,2.4095070362091064,0.9185045957565308,0.9185045957565308,0.0,164.42247009277344,119.0,23668.734375,-0.0,2606.77587890625,1.0,283.150634765625,285.2987670898437,291.42498779296875,292.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,18031.537109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136893272399902,1.0,0.0,0.0,2.646577835083008,2.646590232849121,4.673719615766458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.81689453125,0.0,579.61328125,1895.4371337890625,0.0,1720.4158935546875,0.6603453755378723,1.0,0.0,3.0,1.0,0.0
