time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11969280,296.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1463928222656,0.7696998715400696,0.2887741029262543,0.2647789418697357,296.8218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1449279785156,0.9354048371315002,0.5195541977882385,0.5700406432151794,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.14599609375,0.8053777813911438,0.3311417996883392,0.2351676970720291,296.7677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1457824707031,0.8253821730613708,0.3577225506305694,0.3436723351478576,296.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.7568389773368835,0.2738172113895416,1.2570433616638184,286.1451721191406,287.61846923828125,291.9979858398437,288.5909423828125,291.9977111816406,296.76666259765625,286.1402893066406,1.0,0.5914645791053772,1.0,1.0,0.0,1.0,-3.1176979541778564,3.117690324783325,7.818458470865153e-06,2.4095070362091064,0.9185045957565308,0.9185045957565308,0.0,164.42247009277344,119.0,23668.734375,-0.0,2606.77587890625,1.0,283.150634765625,285.2987670898437,291.42498779296875,292.9819030761719,293.1499938964844,293.1499938964844,283.1499938964844,18031.537109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136893272399902,1.0,0.0,0.0,2.646577835083008,2.646590232849121,4.673719615766458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.81689453125,0.0,579.61328125,1895.4371337890625,0.0,1720.4158935546875,0.6603453755378723,1.0,0.0,3.0,1.0,0.0
11969340,296.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.7734991908073425,0.2816924750804901,0.2577398717403412,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9450476765632628,0.512747585773468,0.561716616153717,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8112691044807434,0.3253138959407806,0.2305768430233001,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8305822014808655,0.3507872819900512,0.3364161252975464,296.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.7591922879219055,0.2657720744609833,1.217367172241211,286.0425109863281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7469177246094,286.0392150878906,1.0,0.5746689438819885,1.0,1.0,0.0,1.0,-3.0385682582855225,3.0385608673095703,7.425348485412542e-06,2.3478150367736816,0.8971327543258667,0.8971327543258667,0.0,153.18475341796875,107.0,23809.091796875,-0.0,2397.373046875,1.0,283.1500549316406,285.19842529296875,291.5453491210937,293.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,20969.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023454308509827,1.0,0.0,0.0,2.7866218090057373,2.786635637283325,5.181427127354254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.45556640625,0.0,682.1752319335938,1895.4371337890625,0.0,1629.3116455078125,0.6896436214447021,1.0,0.0,3.0,1.0,0.0
11969400,296.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.7734991908073425,0.2816924750804901,0.2577398717403412,296.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9450476765632628,0.512747585773468,0.561716616153717,296.787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.8112691044807434,0.3253138959407806,0.2305768430233001,296.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0429077148437,0.8305822014808655,0.3507872819900512,0.3364161252975464,296.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04345703125,0.7591922879219055,0.2657720744609833,1.217367172241211,286.0425109863281,287.5990600585937,292.013671875,288.6047668457031,292.0133972167969,296.7469177246094,286.0392150878906,1.0,0.5746689438819885,1.0,1.0,0.0,1.0,-3.0385682582855225,3.0385608673095703,7.425348485412542e-06,2.3478150367736816,0.8971327543258667,0.8971327543258667,0.0,153.18475341796875,107.0,23809.091796875,-0.0,2397.373046875,1.0,283.1500549316406,285.19842529296875,291.5453491210937,293.11383056640625,293.1499938964844,293.1499938964844,283.1499938964844,20969.97265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023454308509827,1.0,0.0,0.0,2.7866218090057373,2.786635637283325,5.181427127354254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.45556640625,0.0,682.1752319335938,1895.4371337890625,0.0,1629.3116455078125,0.6896436214447021,1.0,0.0,3.0,1.0,0.0
11969460,296.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.783488929271698,0.2759816944599151,0.2519675195217132,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.961882472038269,0.5075487494468689,0.5552670359611511,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8228095769882202,0.3208343088626861,0.2269482165575027,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8417106866836548,0.3451928198337555,0.3304612934589386,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.767588198184967,0.259242981672287,1.184701442718506,285.99737548828125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7434997558594,285.9957580566406,1.0,0.5584719777107239,1.0,1.0,0.0,1.0,-2.974083185195923,2.97407603263855,7.112563707778463e-06,2.297572374343872,0.8757744431495667,0.8757744431495667,0.0,140.12454223632812,95.0,23611.87890625,-0.0,2214.05859375,1.0,283.1499938964844,285.16021728515625,291.60772705078125,293.1824645996094,293.1499938964844,293.1499938964844,283.1499938964844,22516.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020900845527649,1.0,0.0,0.0,2.810730218887329,2.8107447624206543,5.271469376566529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.0966796875,0.0,706.8450317382812,1895.4371337890625,0.0,1627.28662109375,0.6962661147117615,1.0,0.0,3.0,1.0,0.0
11969520,296.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977722167969,0.783488929271698,0.2759816944599151,0.2519675195217132,296.7890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.961882472038269,0.5075487494468689,0.5552670359611511,296.7890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99761962890625,0.8228095769882202,0.3208343088626861,0.2269482165575027,296.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99755859375,0.8417106866836548,0.3451928198337555,0.3304612934589386,296.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9978332519531,0.767588198184967,0.259242981672287,1.184701442718506,285.99737548828125,287.5830383300781,292.0265808105469,288.6137390136719,292.0263977050781,296.7434997558594,285.9957580566406,1.0,0.5584719777107239,1.0,1.0,0.0,1.0,-2.974083185195923,2.97407603263855,7.112563707778463e-06,2.297572374343872,0.8757744431495667,0.8757744431495667,0.0,140.12454223632812,95.0,23611.87890625,-0.0,2214.05859375,1.0,283.1499938964844,285.16021728515625,291.60772705078125,293.1824645996094,293.1499938964844,293.1499938964844,283.1499938964844,22516.412109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020900845527649,1.0,0.0,0.0,2.810730218887329,2.8107447624206543,5.271469376566529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.0966796875,0.0,706.8450317382812,1895.4371337890625,0.0,1627.28662109375,0.6962661147117615,1.0,0.0,3.0,1.0,0.0
11969580,296.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7985576391220093,0.2711843252182007,0.2470681965351104,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9822137355804444,0.5033673048019409,0.5500059127807617,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8389036059379578,0.3173005282878876,0.2240125089883804,296.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8580794334411621,0.3405145704746246,0.3254204094409942,296.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7810865044593811,0.2537626326084137,1.157017707824707,285.9853210449219,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7501525878906,285.9848327636719,1.0,0.5430517196655273,1.0,1.0,0.0,1.0,-2.9198191165924072,2.9198122024536133,6.854626008134801e-06,2.255317211151123,0.8546371459960938,0.8546371459960938,0.0,126.60232543945312,83.0,23251.802734375,-0.0,2052.743896484375,1.0,283.1499938964844,285.1569519042969,291.6182556152344,293.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,23195.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027660012245178,1.0,0.0,0.0,2.768984317779541,2.768998622894287,5.116045258546364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.02783203125,0.0,683.4363403320312,1895.4371337890625,0.0,1632.64990234375,0.6872551441192627,1.0,0.0,3.0,1.0,0.0
11969640,296.6743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98541259765625,0.7985576391220093,0.2711843252182007,0.2470681965351104,296.79302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853210449219,0.9822137355804444,0.5033673048019409,0.5500059127807617,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8389036059379578,0.3173005282878876,0.2240125089883804,296.7474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.8580794334411621,0.3405145704746246,0.3254204094409942,296.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7810865044593811,0.2537626326084137,1.157017707824707,285.9853210449219,287.5704345703125,292.0367431640625,288.61749267578125,292.0365905761719,296.7501525878906,285.9848327636719,1.0,0.5430517196655273,1.0,1.0,0.0,1.0,-2.9198191165924072,2.9198122024536133,6.854626008134801e-06,2.255317211151123,0.8546371459960938,0.8546371459960938,0.0,126.60232543945312,83.0,23251.802734375,-0.0,2052.743896484375,1.0,283.1499938964844,285.1569519042969,291.6182556152344,293.184326171875,293.1499938964844,293.1499938964844,283.1499938964844,23195.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027660012245178,1.0,0.0,0.0,2.768984317779541,2.768998622894287,5.116045258546364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.02783203125,0.0,683.4363403320312,1895.4371337890625,0.0,1632.64990234375,0.6872551441192627,1.0,0.0,3.0,1.0,0.0
11969700,296.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.8079337477684021,0.2690377831459045,0.2448586076498031,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905090332031,0.9927642941474916,0.5015504360198975,0.5476919412612915,296.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8489570617675781,0.315804123878479,0.2227433919906616,296.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.99041748046875,0.8684393167495728,0.3384304344654083,0.3231554925441742,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9903564453125,0.7897887229919434,0.2513155937194824,1.144577980041504,285.990478515625,287.5654602050781,292.040771484375,288.6173400878906,292.0406494140625,296.755859375,285.9906616210937,1.0,0.535618007183075,1.0,1.0,0.0,1.0,-2.895540237426758,2.895533323287964,6.74077773510362e-06,2.2364187240600586,0.8442369699478149,0.8442369699478149,0.0,119.85489654541016,83.0,23004.765625,-0.0,1978.90478515625,1.0,283.1499938964844,285.1676330566406,291.6122436523437,293.1676025390625,293.1499938964844,293.1499938964844,283.1499938964844,23156.27734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020025253295898,1.0,0.0,0.0,2.723062038421631,2.7230758666992188,4.947757474837999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.13525390625,0.0,654.0355834960938,1895.4371337890625,0.0,1626.59228515625,0.6795306205749512,1.0,0.0,3.0,1.0,0.0
11969760,296.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.8165493011474609,0.2670165598392486,0.2428099960088729,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9990000128746032,0.4999534487724304,0.5414509773254395,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8589375615119934,0.3144463002681732,0.2216081470251083,296.7579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8786275386810303,0.3364732265472412,0.3210608065128326,296.6842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.7982199788093567,0.2490165829658508,1.1330437660217283,285.99444580078125,287.56134033203125,292.0440673828125,288.6157531738281,292.0439758300781,296.7628479003906,285.994384765625,1.0,0.5281628966331482,1.0,1.0,0.0,1.0,-2.868983030319214,2.868976354598999,6.618078259634785e-06,2.216078519821167,0.8338733911514282,0.8338733911514282,0.0,113.77457427978516,71.0,22768.033203125,-0.0,1905.698974609375,1.0,283.1499938964844,285.1761779785156,291.60321044921875,293.1468505859375,293.1499938964844,293.1499938964844,283.1499938964844,23257.3203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003715634346008,1.0,0.0,0.0,2.684166669845581,2.68418025970459,4.807422442354436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.146484375,0.0,630.5775756835938,1895.4371337890625,0.0,1613.686767578125,0.6680494546890259,1.0,0.0,3.0,1.0,0.0
11969820,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.8262209892272949,0.2639418840408325,0.239792451262474,296.83306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030517578125,0.9990000128746032,0.4993292987346649,0.5149943828582764,296.82916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8712896704673767,0.3124648630619049,0.2200154215097427,296.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0030212402344,0.8908740878105164,0.3335084617137909,0.3179896473884582,296.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.8078375458717346,0.2455493956804275,1.116113543510437,286.0030517578125,287.5566711425781,292.0478515625,288.6101989746094,292.0477905273437,296.7825622558594,286.00299072265625,1.0,0.5153573155403137,1.0,1.0,0.0,1.0,-2.8116016387939453,2.8115954399108887,6.35559899819782e-06,2.171574354171753,0.8174185156822205,0.8174185156822205,0.0,105.950927734375,71.0,22214.76953125,-0.0,1777.61767578125,1.0,283.1499938964844,285.1965637207031,291.5830993652344,293.0985412597656,293.1499938964844,293.1499938964844,283.1499938964844,22936.21484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957663297653198,1.0,0.0,0.0,2.592076539993286,2.5920894145965576,4.483208897454461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.0869140625,0.0,574.5037841796875,1895.4371337890625,0.0,1577.5030517578125,0.6498538851737976,1.0,0.0,3.0,1.0,0.0
11969880,296.7122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8290243744850159,0.2632042169570923,0.2390650808811187,296.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00396728515625,0.9990000128746032,0.4995718002319336,0.5078631639480591,296.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.8748965263366699,0.3120067119598388,0.2196425348520279,296.7706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0039367675781,0.894434928894043,0.3327994644641876,0.3172514736652374,296.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00390625,0.8106000423431396,0.2447251975536346,1.1120635271072388,286.00396728515625,287.55584716796875,292.04852294921875,288.6081848144531,292.0484619140625,296.7893981933594,286.0038757324219,1.0,0.5120693445205688,1.0,1.0,0.0,1.0,-2.797071695327759,2.797065496444702,6.289968041528482e-06,2.160300970077514,0.8133010268211365,0.8133010268211365,0.0,103.93380737304688,59.0,22081.1328125,-0.0,1745.7420654296875,1.0,283.1499938964844,285.2004699707031,291.5775756835937,293.0854797363281,293.1499938964844,293.1499938964844,283.1499938964844,22908.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942592859268188,1.0,0.0,0.0,2.5716392993927,2.5716519355773926,4.41279183860388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.0908203125,0.0,562.77392578125,1895.4371337890625,0.0,1565.7462158203125,0.642328143119812,1.0,0.0,3.0,1.0,0.0
11969940,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8458909392356873,0.2597069442272186,0.2355861365795135,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9990000128746032,0.5027694702148438,0.4693712890148163,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.8963661193847656,0.3099402487277984,0.2179250717163086,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9163101315498352,0.3294419348239898,0.3137271404266357,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8264998197555542,0.2408542484045028,1.0928858518600464,286.019287109375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8332214355469,286.0194091796875,1.0,0.4951682686805725,1.0,1.0,0.0,1.0,-2.723317861557007,2.7233119010925293,5.96208928982378e-06,2.1030819416046143,0.7929705381393433,0.7929705381393433,0.0,93.6198959350586,47.0,21306.91015625,-0.0,1588.2633056640625,1.0,283.1499938964844,285.2331848144531,291.547119140625,293.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,22283.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684678316116333,1.0,0.0,0.0,2.4416394233703613,2.4416513442993164,3.9779237681614177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.97216796875,0.0,489.8399963378906,1895.4371337890625,0.0,1491.9989013671875,0.6125208139419556,1.0,0.0,3.0,1.0,0.0
11970000,296.73248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8458909392356873,0.2597069442272186,0.2355861365795135,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.019287109375,0.9990000128746032,0.5027694702148438,0.4693712890148163,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.8963661193847656,0.3099402487277984,0.2179250717163086,296.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01922607421875,0.9163101315498352,0.3294419348239898,0.3137271404266357,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191650390625,0.8264998197555542,0.2408542484045028,1.0928858518600464,286.019287109375,287.5539855957031,292.04998779296875,288.5945129394531,292.0500183105469,296.8332214355469,286.0194091796875,1.0,0.4951682686805725,1.0,1.0,0.0,1.0,-2.723317861557007,2.7233119010925293,5.96208928982378e-06,2.1030819416046143,0.7929705381393433,0.7929705381393433,0.0,93.6198959350586,47.0,21306.91015625,-0.0,1588.2633056640625,1.0,283.1499938964844,285.2331848144531,291.547119140625,293.0107116699219,293.1499938964844,293.1499938964844,283.1499938964844,22283.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684678316116333,1.0,0.0,0.0,2.4416394233703613,2.4416513442993164,3.9779237681614177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.97216796875,0.0,489.8399963378906,1895.4371337890625,0.0,1491.9989013671875,0.6125208139419556,1.0,0.0,3.0,1.0,0.0
11970060,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8823533058166504,0.2606882154941559,0.2352486997842788,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.9990000128746032,0.514255940914154,0.4126318395137787,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9418894052505492,0.3125257790088653,0.2187319844961166,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.9617563486099244,0.3307552635669708,0.313608318567276,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.8606058955192566,0.2419906556606292,1.0910204648971558,286.0456848144531,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.93414306640625,286.0465393066406,1.0,0.4783823490142822,1.0,1.0,0.0,1.0,-2.662187337875366,2.662181615829468,5.6965759540617e-06,2.0554606914520264,0.7729928493499756,0.7729928493499756,0.0,81.30435943603516,65.0,20528.0078125,-0.0,1446.5087890625,1.0,283.1499938964844,285.27783203125,291.5161437988281,292.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,21467.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726911664009094,1.0,0.0,0.0,2.301325559616089,2.3013362884521484,3.5338609905011253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.78173828125,0.0,418.0345458984375,1895.4371337890625,0.0,1402.264404296875,0.5833049416542053,1.0,0.0,3.0,1.0,0.0
11970120,296.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04541015625,0.8823533058166504,0.2606882154941559,0.2352486997842788,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.9990000128746032,0.514255940914154,0.4126318395137787,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9418894052505492,0.3125257790088653,0.2187319844961166,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04559326171875,0.9617563486099244,0.3307552635669708,0.313608318567276,296.7831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.8606058955192566,0.2419906556606292,1.0910204648971558,286.0456848144531,287.5564270019531,292.04803466796875,288.5754089355469,292.0481262207031,296.93414306640625,286.0465393066406,1.0,0.4783823490142822,1.0,1.0,0.0,1.0,-2.662187337875366,2.662181615829468,5.6965759540617e-06,2.0554606914520264,0.7729928493499756,0.7729928493499756,0.0,81.30435943603516,65.0,20528.0078125,-0.0,1446.5087890625,1.0,283.1499938964844,285.27783203125,291.5161437988281,292.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,21467.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726911664009094,1.0,0.0,0.0,2.301325559616089,2.3013362884521484,3.5338609905011253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.78173828125,0.0,418.0345458984375,1895.4371337890625,0.0,1402.264404296875,0.5833049416542053,1.0,0.0,3.0,1.0,0.0
11970180,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8991657495498657,0.2599957585334778,0.2347729504108429,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.9990000128746032,0.5262560844421387,0.3897372186183929,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.9630398750305176,0.3137085735797882,0.2196286618709564,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9796342253684998,0.3306443691253662,0.3136218786239624,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.8773173689842224,0.2419998198747635,1.0913969278335571,286.08172607421875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,297.0250244140625,286.0838317871094,1.0,0.4729928076267242,1.0,1.0,0.0,1.0,-2.6391921043396,2.639186382293701,5.59714317205362e-06,2.037001371383667,0.7534069418907166,0.7534069418907166,0.0,76.75218963623047,85.0,19959.5078125,-0.0,1395.1268310546875,1.0,283.1499938964844,285.3278503417969,291.491455078125,292.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,21060.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603960990905762,1.0,0.0,0.0,2.184084892272949,2.1840951442718506,3.1829694080443005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.56298828125,0.0,365.068115234375,1895.4371337890625,0.0,1313.3311767578125,0.5573546886444092,1.0,0.0,3.0,1.0,0.0
11970240,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.08123779296875,0.8991657495498657,0.2599957585334778,0.2347729504108429,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0816345214844,0.9990000128746032,0.5262560844421387,0.3897372186183929,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.9630398750305176,0.3137085735797882,0.2196286618709564,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.9796342253684998,0.3306443691253662,0.3136218786239624,296.82891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08111572265625,0.8773173689842224,0.2419998198747635,1.0913969278335571,286.08172607421875,287.5634765625,292.0423583984375,288.5519104003906,292.0425109863281,297.0250244140625,286.0838317871094,1.0,0.4729928076267242,1.0,1.0,0.0,1.0,-2.6391921043396,2.639186382293701,5.59714317205362e-06,2.037001371383667,0.7534069418907166,0.7534069418907166,0.0,76.75218963623047,85.0,19959.5078125,-0.0,1395.1268310546875,1.0,283.1499938964844,285.3278503417969,291.491455078125,292.8681640625,293.1499938964844,293.1499938964844,283.1499938964844,21060.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603960990905762,1.0,0.0,0.0,2.184084892272949,2.1840951442718506,3.1829694080443005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.56298828125,0.0,365.068115234375,1895.4371337890625,0.0,1313.3311767578125,0.5573546886444092,1.0,0.0,3.0,1.0,0.0
11970300,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.8968220353126526,0.2593946158885956,0.2343046963214874,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1062927246094,0.9990000128746032,0.5306851267814636,0.3919251263141632,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.9616550803184508,0.3140873908996582,0.2199392914772033,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.106201171875,0.9777830243110656,0.3303356468677521,0.3134088218212127,296.8472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.105712890625,0.8754745125770569,0.2417683005332946,1.090733766555786,286.1064147949219,287.5686340332031,292.0382080078125,288.53863525390625,292.03839111328125,297.05828857421875,286.1089172363281,1.0,0.4736827611923218,1.0,1.0,0.0,1.0,-2.640220642089844,2.6402149200439453,5.601121301879175e-06,2.037607192993164,0.7438528537750244,0.7438528537750244,0.0,77.12528228759766,85.0,19730.7109375,-0.0,1398.1788330078125,1.0,283.1499938964844,285.3576354980469,291.4817810058594,292.8426513671875,293.1499938964844,293.1499938964844,283.1499938964844,20912.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6548768877983093,1.0,0.0,0.0,2.1291933059692383,2.129203081130981,3.024987620392494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.01708984375,0.0,342.14227294921875,1895.4371337890625,0.0,1274.48486328125,0.5453345775604248,1.0,0.0,3.0,1.0,0.0
11970360,296.8587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.134033203125,0.889006495475769,0.2587299048900604,0.2337912172079086,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13458251953125,0.9990000128746032,0.5337612628936768,0.4011655747890472,296.9866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343688964844,0.9542058110237122,0.3144108951091766,0.2202249467372894,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1344299316406,0.970385491847992,0.3299453854560852,0.3131360709667206,296.8633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.8683659434318542,0.2414328753948211,1.0897393226623535,286.1346740722656,287.5748291015625,292.033203125,288.5243835449219,292.033447265625,297.0815124511719,286.1375427246094,1.0,0.4762206077575683,1.0,1.0,0.0,1.0,-2.6480679512023926,2.648062467575073,5.63421144761378e-06,2.043539524078369,0.7344725728034973,0.7344725728034973,0.0,78.87548065185547,105.0,19528.24609375,-0.0,1416.5362548828125,1.0,283.1499938964844,285.3900451660156,291.472900390625,292.8202209472656,293.1499938964844,293.1499938964844,283.1499938964844,20787.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6499926447868347,1.0,0.0,0.0,2.0762524604797363,2.0762617588043213,2.876429050502338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.017578125,0.0,321.0896911621094,1895.4371337890625,0.0,1240.6844482421875,0.5338179469108582,1.0,0.0,3.0,1.0,0.0
11970420,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.8633436560630798,0.2573726177215576,0.2327939569950103,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.9990000128746032,0.5358645915985107,0.4355969727039337,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.9257562160491944,0.3150171041488647,0.2208199501037597,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.9418116211891174,0.3290643692016601,0.3125596642494201,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.844658613204956,0.2405366897583007,1.0871375799179075,286.1993103027344,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0986633300781,286.20263671875,1.0,0.4857498705387115,1.0,1.0,0.0,1.0,-2.679725170135498,2.6797194480896,5.7694719544088e-06,2.067846775054932,0.7162520885467529,0.7162520885467529,0.0,85.80908203125,125.0,19174.7578125,-0.0,1491.048828125,1.0,283.1499938964844,285.4609375,291.4540405273437,292.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,20583.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421721577644348,1.0,0.0,0.0,1.9752269983291624,1.9752358198165887,2.6033191602437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.36962890625,0.0,283.6274719238281,1895.4371337890625,0.0,1187.7232666015625,0.5120419263839722,1.0,0.0,3.0,1.0,0.0
11970480,296.8817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.19854736328125,0.8633436560630798,0.2573726177215576,0.2327939569950103,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.9990000128746032,0.5358645915985107,0.4355969727039337,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1989440917969,0.9257562160491944,0.3150171041488647,0.2208199501037597,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19903564453125,0.9418116211891174,0.3290643692016601,0.3125596642494201,296.8902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1983947753906,0.844658613204956,0.2405366897583007,1.0871375799179075,286.1993103027344,287.59014892578125,292.0208435058594,288.4931640625,292.0211486816406,297.0986633300781,286.20263671875,1.0,0.4857498705387115,1.0,1.0,0.0,1.0,-2.679725170135498,2.6797194480896,5.7694719544088e-06,2.067846775054932,0.7162520885467529,0.7162520885467529,0.0,85.80908203125,125.0,19174.7578125,-0.0,1491.048828125,1.0,283.1499938964844,285.4609375,291.4540405273437,292.77935791015625,293.1499938964844,293.1499938964844,283.1499938964844,20583.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421721577644348,1.0,0.0,0.0,1.9752269983291624,1.9752358198165887,2.6033191602437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.36962890625,0.0,283.6274719238281,1895.4371337890625,0.0,1187.7232666015625,0.5120419263839722,1.0,0.0,3.0,1.0,0.0
11970540,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.833327054977417,0.2560875415802002,0.231962114572525,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.9990000128746032,0.533064067363739,0.4846395850181579,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.8915635943412781,0.3156650960445404,0.2215216010808944,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.903816819190979,0.3281740844249725,0.3120716214179992,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.8161875605583191,0.2394261956214904,1.084077000617981,286.27105712890625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0849914550781,286.27459716796875,1.0,0.4997330605983734,1.0,1.0,0.0,1.0,-2.7265400886535645,2.726534128189087,5.972844064672245e-06,2.1039838790893555,0.698762834072113,0.698762834072113,0.0,96.60645294189452,143.0,18856.06640625,-0.0,1606.839111328125,1.0,283.1499938964844,285.5372009277344,291.4295959472656,292.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,20412.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364431977272034,1.0,0.0,0.0,1.8798129558563232,1.879821300506592,2.3578853358685603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.21484375,0.0,251.30108642578125,1895.4371337890625,0.0,1149.8575439453125,0.4917137920856476,1.0,0.0,3.0,1.0,0.0
11970600,296.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27020263671875,0.833327054977417,0.2560875415802002,0.231962114572525,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27117919921875,0.9990000128746032,0.533064067363739,0.4846395850181579,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2706298828125,0.8915635943412781,0.3156650960445404,0.2215216010808944,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2707214355469,0.903816819190979,0.3281740844249725,0.3120716214179992,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.27001953125,0.8161875605583191,0.2394261956214904,1.084077000617981,286.27105712890625,287.6091003417969,292.00555419921875,288.4585266113281,292.00592041015625,297.0849914550781,286.27459716796875,1.0,0.4997330605983734,1.0,1.0,0.0,1.0,-2.7265400886535645,2.726534128189087,5.972844064672245e-06,2.1039838790893555,0.698762834072113,0.698762834072113,0.0,96.60645294189452,143.0,18856.06640625,-0.0,1606.839111328125,1.0,283.1499938964844,285.5372009277344,291.4295959472656,292.73687744140625,293.1499938964844,293.1499938964844,283.1499938964844,20412.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364431977272034,1.0,0.0,0.0,1.8798129558563232,1.879821300506592,2.3578853358685603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.21484375,0.0,251.30108642578125,1895.4371337890625,0.0,1149.8575439453125,0.4917137920856476,1.0,0.0,3.0,1.0,0.0
11970660,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8043882846832275,0.2548880875110626,0.2312935888767242,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9990000128746032,0.5263179540634155,0.5398655533790588,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8607131242752075,0.3163937628269195,0.2223422676324844,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8707678318023682,0.3273354470729828,0.3117133378982544,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7861802577972412,0.2381760627031326,1.0807408094406128,286.3447570800781,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0528259277344,286.3482360839844,1.0,0.515917956829071,1.0,1.0,0.0,1.0,-2.779992818832397,2.779986619949341,6.2096232795738615e-06,2.1453678607940674,0.6819556951522827,0.6819556951522827,0.0,109.99761962890624,161.0,18537.7109375,-0.0,1748.7198486328125,1.0,283.1499938964844,285.6151123046875,291.3975524902344,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,20260.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318573355674744,1.0,0.0,0.0,1.7894140481948853,1.789421796798706,2.136559800192117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.3935546875,0.0,223.23065185546875,1895.4371337890625,0.0,1120.1300048828125,0.4726753830909729,1.0,0.0,3.0,1.0,0.0
11970720,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3438720703125,0.8043882846832275,0.2548880875110626,0.2312935888767242,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3450012207031,0.9990000128746032,0.5263179540634155,0.5398655533790588,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8607131242752075,0.3163937628269195,0.2223422676324844,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8707678318023682,0.3273354470729828,0.3117133378982544,296.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7861802577972412,0.2381760627031326,1.0807408094406128,286.3447570800781,287.6313781738281,291.98760986328125,288.4208679199219,291.9880065917969,297.0528259277344,286.3482360839844,1.0,0.515917956829071,1.0,1.0,0.0,1.0,-2.779992818832397,2.779986619949341,6.2096232795738615e-06,2.1453678607940674,0.6819556951522827,0.6819556951522827,0.0,109.99761962890624,161.0,18537.7109375,-0.0,1748.7198486328125,1.0,283.1499938964844,285.6151123046875,291.3975524902344,292.6877746582031,293.1499938964844,293.1499938964844,283.1499938964844,20260.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318573355674744,1.0,0.0,0.0,1.7894140481948853,1.789421796798706,2.136559800192117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.3935546875,0.0,223.23065185546875,1895.4371337890625,0.0,1120.1300048828125,0.4726753830909729,1.0,0.0,3.0,1.0,0.0
11970780,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.766952395439148,0.2536725103855133,0.2309397608041763,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.409423828125,0.976067841053009,0.5176634192466736,0.5668280124664307,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.8249747157096863,0.3171240389347076,0.2234154045581817,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.8326825499534607,0.326475590467453,0.3116745948791504,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.750175952911377,0.2367819249629974,1.0782665014266968,286.4092712402344,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0168762207031,286.41082763671875,1.0,0.5317981243133545,1.0,1.0,0.0,1.0,-2.8047897815704346,2.804783582687378,6.323323304968653e-06,2.1656179428100586,0.6656383275985718,0.6656383275985718,0.0,129.73654174804688,149.0,18192.11328125,-0.0,1881.8148193359373,1.0,283.1499938964844,285.6947631835937,291.3595886230469,292.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,20122.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277039647102356,1.0,0.0,0.0,1.7035714387893677,1.7035788297653198,1.9364848924396938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.27685546875,0.0,198.7651214599609,1895.4371337890625,0.0,1093.662841796875,0.4548197090625763,1.0,0.0,3.0,1.0,0.0
11970840,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.40875244140625,0.766952395439148,0.2536725103855133,0.2309397608041763,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.409423828125,0.976067841053009,0.5176634192466736,0.5668280124664307,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.40899658203125,0.8249747157096863,0.3171240389347076,0.2234154045581817,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4090270996094,0.8326825499534607,0.326475590467453,0.3116745948791504,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4086608886719,0.750175952911377,0.2367819249629974,1.0782665014266968,286.4092712402344,287.6566162109375,291.9672546386719,288.3804931640625,291.9676818847656,297.0168762207031,286.41082763671875,1.0,0.5317981243133545,1.0,1.0,0.0,1.0,-2.8047897815704346,2.804783582687378,6.323323304968653e-06,2.1656179428100586,0.6656383275985718,0.6656383275985718,0.0,129.73654174804688,149.0,18192.11328125,-0.0,1881.8148193359373,1.0,283.1499938964844,285.6947631835937,291.3595886230469,292.6332702636719,293.1499938964844,293.1499938964844,283.1499938964844,20122.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277039647102356,1.0,0.0,0.0,1.7035714387893677,1.7035788297653198,1.9364848924396938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.27685546875,0.0,198.7651214599609,1895.4371337890625,0.0,1093.662841796875,0.4548197090625763,1.0,0.0,3.0,1.0,0.0
11970900,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266967773437,0.756181538105011,0.2529976367950439,0.2305949330329895,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.42724609375,0.9610890746116638,0.5150513648986816,0.5635659098625183,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4269104003906,0.8148031234741211,0.3174386322498321,0.2238321900367736,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.42694091796875,0.8218877911567688,0.3259859085083008,0.3114857077598572,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4266052246094,0.7399762868881226,0.2360253185033798,1.076148271560669,286.4271240234375,287.6702575683594,291.95623779296875,288.359375,291.9566955566406,297.0111999511719,286.4285888671875,1.0,0.5347607135772705,1.0,1.0,0.0,1.0,-2.7999863624572754,2.79997992515564,6.301165285549359e-06,2.161671161651612,0.6573939919471741,0.6573939919471741,0.0,136.24520874023438,149.0,17945.994140625,-0.0,1904.478271484375,1.0,283.1499938964844,285.7236022949219,291.33697509765625,292.59881591796875,293.1499938964844,293.1499938964844,283.1499938964844,20073.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254106163978577,1.0,0.0,0.0,1.6616110801696775,1.6616182327270508,1.842265078266792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.376953125,0.0,187.6031188964844,1895.4371337890625,0.0,1079.237548828125,0.4462174773216247,1.0,0.0,3.0,1.0,0.0
11970960,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4440612792969,0.7507139444351196,0.2523435950279236,0.230130136013031,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4446105957031,0.9528422951698304,0.5133526921272278,0.5614136457443237,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4442749023437,0.8098098635673523,0.3177787363529205,0.2241611182689666,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4443054199219,0.8163634538650513,0.325507253408432,0.3111675679683685,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.7347330451011658,0.2352958023548126,1.073475003242493,286.4444885253906,287.6845092773437,291.9447631835937,288.33770751953125,291.9452514648437,297.0110168457031,286.44598388671875,1.0,0.5358834862709045,1.0,1.0,0.0,1.0,-2.793978214263916,2.79397201538086,6.274082807067316e-06,2.157000541687012,0.6491587162017822,0.6491587162017822,0.0,139.53958129882812,137.0,17694.849609375,-0.0,1910.70068359375,1.0,283.1499938964844,285.7522277832031,291.3114929199219,292.5599975585937,293.1499938964844,293.1499938964844,283.1499938964844,20027.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226071715354919,1.0,0.0,0.0,1.6202096939086914,1.620216727256775,1.751603804223123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.5654296875,0.0,177.05648803710938,1895.4371337890625,0.0,1061.7886962890625,0.4378007650375366,1.0,0.0,3.0,1.0,0.0
11971020,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4748229980469,0.7485031485557556,0.251299500465393,0.2291933596134185,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.47540283203125,0.9496199488639832,0.5115926861763,0.559113621711731,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.8090218901634216,0.3184927403926849,0.2246536314487457,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4750671386719,0.8144294023513794,0.324736475944519,0.3104524314403534,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.7324548363685608,0.2341198921203613,1.068203091621399,286.4752502441406,287.7109680175781,291.92340087890625,288.29833984375,291.9239196777344,297.0170288085937,286.4767761230469,1.0,0.5346736907958984,1.0,1.0,0.0,1.0,-2.783844470977783,2.7838382720947266,6.2285362218972296e-06,2.149122953414917,0.6346932053565979,0.6346932053565979,0.0,140.07066345214844,137.0,17249.447265625,-0.0,1897.267578125,1.0,283.1499938964844,285.8034973144531,291.2637634277344,292.486572265625,293.1499938964844,293.1499938964844,283.1499938964844,19951.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6164218783378601,1.0,0.0,0.0,1.5486701726913452,1.54867684841156,1.6003363612071553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.48681640625,0.0,159.8724365234375,1895.4371337890625,0.0,1024.021728515625,0.4234223067760467,1.0,0.0,3.0,1.0,0.0
11971080,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4790344238281,0.7487248778343201,0.2511689364910126,0.2290610522031784,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.950005829334259,0.5114291906356812,0.5588874220848083,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4792785644531,0.8095019459724426,0.3186032474040985,0.2247179746627807,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47930908203125,0.8147333860397339,0.3246400356292724,0.3103469312191009,296.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7326380610466003,0.2339712530374527,1.067461371421814,286.4794921875,287.7146911621094,291.92041015625,288.2928466796875,291.9209289550781,297.0181884765625,286.48101806640625,1.0,0.5342743396759033,1.0,1.0,0.0,1.0,-2.782508134841919,2.7825019359588623,6.222541742317844e-06,2.1480839252471924,0.6327229738235474,0.6327229738235474,0.0,139.7539520263672,125.0,17188.40234375,-0.0,1893.6669921875,1.0,283.1499938964844,285.81060791015625,291.2572021484375,292.4763488769531,293.1499938964844,293.1499938964844,283.1499938964844,19941.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6154714226722717,1.0,0.0,0.0,1.5390435457229614,1.5390502214431765,1.5805026976067893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.10009765625,0.0,157.65745544433594,1895.4371337890625,0.0,1018.3086547851562,0.4215039908885956,1.0,0.0,3.0,1.0,0.0
