time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11971140,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.7542365193367004,0.2501925528049469,0.2279638946056366,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.9586216807365416,0.5104919075965881,0.5574535131454468,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.8173834681510925,0.3196537494659424,0.2252693474292755,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.514892578125,0.8211146593093872,0.3239245414733886,0.3094488978385925,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145263671875,0.737598717212677,0.2328436225652694,1.0613032579421997,286.5150756835937,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.02947998046875,286.5166320800781,1.0,0.5294410586357117,1.0,1.0,0.0,1.0,-2.7718725204467773,2.7718663215637207,6.174934696900891e-06,2.1398134231567383,0.6163226962089539,0.6163226962089539,0.0,134.60328674316406,113.0,16677.458984375,-0.0,1852.696533203125,1.0,283.1499938964844,285.87066650390625,291.20330810546875,292.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,19856.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068257689476013,1.0,0.0,0.0,1.4600389003753662,1.460045337677002,1.4224018229924698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.79638671875,0.0,140.31787109375,1895.4371337890625,0.0,967.4697875976562,0.4059173166751861,1.0,0.0,3.0,1.0,0.0
11971200,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5146179199219,0.7542365193367004,0.2501925528049469,0.2279638946056366,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152282714844,0.9586216807365416,0.5104919075965881,0.5574535131454468,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148620605469,0.8173834681510925,0.3196537494659424,0.2252693474292755,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.514892578125,0.8211146593093872,0.3239245414733886,0.3094488978385925,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5145263671875,0.737598717212677,0.2328436225652694,1.0613032579421997,286.5150756835937,287.74688720703125,291.8944396972656,288.24627685546875,291.8949890136719,297.02947998046875,286.5166320800781,1.0,0.5294410586357117,1.0,1.0,0.0,1.0,-2.7718725204467773,2.7718663215637207,6.174934696900891e-06,2.1398134231567383,0.6163226962089539,0.6163226962089539,0.0,134.60328674316406,113.0,16677.458984375,-0.0,1852.696533203125,1.0,283.1499938964844,285.87066650390625,291.20330810546875,292.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,19856.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068257689476013,1.0,0.0,0.0,1.4600389003753662,1.460045337677002,1.4224018229924698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.79638671875,0.0,140.31787109375,1895.4371337890625,0.0,967.4697875976562,0.4059173166751861,1.0,0.0,3.0,1.0,0.0
11971260,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.765344500541687,0.2494051307439804,0.2269241958856582,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516052246094,0.9738975763320924,0.5100373029708862,0.5565007328987122,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.8307018876075745,0.3209328353404999,0.2258909493684768,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.8330109715461731,0.3233672976493835,0.3085785508155823,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509033203125,0.7477471828460693,0.2319057732820511,1.05543315410614,286.5514831542969,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0423278808594,286.5530700683594,1.0,0.52280193567276,1.0,1.0,0.0,1.0,-2.762272357940674,2.762266159057617,6.132113867352018e-06,2.13234543800354,0.5999505519866943,0.5999505519866943,0.0,126.4187240600586,101.0,16163.900390625,-0.0,1799.319091796875,1.0,283.1499938964844,285.9325866699219,291.1512145996094,292.3080444335937,293.1499938964844,293.1499938964844,283.1499938964844,19768.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973682403564453,1.0,0.0,0.0,1.3832844495773315,1.383290410041809,1.2767809209890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.1181640625,0.0,124.84648895263672,1895.4371337890625,0.0,914.2520141601562,0.3910596966743469,1.0,0.0,3.0,1.0,0.0
11971320,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509948730469,0.765344500541687,0.2494051307439804,0.2269241958856582,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516052246094,0.9738975763320924,0.5100373029708862,0.5565007328987122,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.8307018876075745,0.3209328353404999,0.2258909493684768,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55126953125,0.8330109715461731,0.3233672976493835,0.3085785508155823,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5509033203125,0.7477471828460693,0.2319057732820511,1.05543315410614,286.5514831542969,287.7807312011719,291.8671569824219,288.1982421875,291.86773681640625,297.0423278808594,286.5530700683594,1.0,0.52280193567276,1.0,1.0,0.0,1.0,-2.762272357940674,2.762266159057617,6.132113867352018e-06,2.13234543800354,0.5999505519866943,0.5999505519866943,0.0,126.4187240600586,101.0,16163.900390625,-0.0,1799.319091796875,1.0,283.1499938964844,285.9325866699219,291.1512145996094,292.3080444335937,293.1499938964844,293.1499938964844,283.1499938964844,19768.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5973682403564453,1.0,0.0,0.0,1.3832844495773315,1.383290410041809,1.2767809209890404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.1181640625,0.0,124.84648895263672,1895.4371337890625,0.0,914.2520141601562,0.3910596966743469,1.0,0.0,3.0,1.0,0.0
11971380,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882873535156,0.7818464636802673,0.2487867921590805,0.2259749770164489,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.9925318956375122,0.5098681449890137,0.5558159947395325,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.8493930101394653,0.3224280774593353,0.2266142964363098,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.8502526879310608,0.3229601681232452,0.307782918214798,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58819580078125,0.7630167007446289,0.2311402410268783,1.0500273704528809,286.5887756347656,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.05572509765625,286.5904541015625,1.0,0.5151682496070862,1.0,1.0,0.0,1.0,-2.753831386566162,2.753825187683105,6.094580839999253e-06,2.125776767730713,0.583604097366333,0.583604097366333,0.0,116.5351333618164,89.0,15649.615234375,-0.0,1740.064453125,1.0,283.1499938964844,285.99639892578125,291.1002197265625,292.2259521484375,293.1499938964844,293.1499938964844,283.1499938964844,19676.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875582098960876,1.0,0.0,0.0,1.308932185173035,1.3089380264282229,1.1432145896606016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9755859375,0.0,111.08024597167967,1895.4371337890625,0.0,861.8758544921875,0.3769620954990387,1.0,0.0,3.0,1.0,0.0
11971440,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5882873535156,0.7818464636802673,0.2487867921590805,0.2259749770164489,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.58892822265625,0.9925318956375122,0.5098681449890137,0.5558159947395325,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.8493930101394653,0.3224280774593353,0.2266142964363098,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.8502526879310608,0.3229601681232452,0.307782918214798,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.58819580078125,0.7630167007446289,0.2311402410268783,1.0500273704528809,286.5887756347656,287.8158874511719,291.8388061523437,288.1491394042969,291.8393859863281,297.05572509765625,286.5904541015625,1.0,0.5151682496070862,1.0,1.0,0.0,1.0,-2.753831386566162,2.753825187683105,6.094580839999253e-06,2.125776767730713,0.583604097366333,0.583604097366333,0.0,116.5351333618164,89.0,15649.615234375,-0.0,1740.064453125,1.0,283.1499938964844,285.99639892578125,291.1002197265625,292.2259521484375,293.1499938964844,293.1499938964844,283.1499938964844,19676.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875582098960876,1.0,0.0,0.0,1.308932185173035,1.3089380264282229,1.1432145896606016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.9755859375,0.0,111.08024597167967,1895.4371337890625,0.0,861.8758544921875,0.3769620954990387,1.0,0.0,3.0,1.0,0.0
11971500,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.60791015625,0.7911094427108765,0.2485285252332687,0.2255581021308899,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086120605469,0.9990000128746032,0.5099098682403564,0.5525360107421875,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.8599910736083984,0.3232459723949432,0.2270339280366897,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.8600419759750366,0.322802871465683,0.3074408173561096,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6077880859375,0.771723747253418,0.2308098375797271,1.0476195812225342,286.60845947265625,287.8338623046875,291.8243103027344,288.124267578125,291.8249206542969,297.06256103515625,286.6102600097656,1.0,0.5109921097755432,1.0,1.0,0.0,1.0,-2.7471535205841064,2.747147560119629,6.065586148906732e-06,2.120868444442749,0.575450599193573,0.575450599193573,0.0,111.6626434326172,89.0,15400.4111328125,-0.0,1707.206787109375,1.0,283.1499938964844,286.0292053222656,291.0748596191406,292.18511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19629.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582586407661438,1.0,0.0,0.0,1.272726058959961,1.2727317810058594,1.080844782563873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.60498046875,0.0,104.7918701171875,1895.4371337890625,0.0,836.4217529296875,0.3702111542224884,1.0,0.0,3.0,1.0,0.0
11971560,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6269836425781,0.7978017330169678,0.2482729852199554,0.2252097725868225,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6275634765625,0.9990000128746032,0.5107138752937317,0.5384311676025391,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.8680861592292786,0.3240811228752136,0.2275165617465973,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62725830078125,0.8672659993171692,0.3226476907730102,0.3071694672107696,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6268920898437,0.7780527472496033,0.2304835170507431,1.0455578565597534,286.62744140625,287.85205078125,291.80963134765625,288.0992736816406,291.8102722167969,297.0711364746094,286.6288757324219,1.0,0.5061028003692627,1.0,1.0,0.0,1.0,-2.729747772216797,2.72974181175232,5.988976226944942e-06,2.1074347496032715,0.5672969222068787,0.5672969222068787,0.0,107.8926239013672,77.0,15139.421875,-0.0,1663.9425048828125,1.0,283.1499938964844,286.0624084472656,291.04949951171875,292.1444702148437,293.1499938964844,293.1499938964844,283.1499938964844,19580.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5775909423828125,1.0,0.0,0.0,1.2372037172317505,1.2372092008590698,1.0213530288183392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.33251953125,0.0,98.87601470947266,1895.4371337890625,0.0,811.5654907226562,0.3636626601219177,1.0,0.0,3.0,1.0,0.0
11971620,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66046142578125,0.8141136169433594,0.247832179069519,0.2245360761880874,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609802246094,0.9990000128746032,0.515256404876709,0.5054295659065247,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607360839844,0.8882520198822021,0.3258662819862366,0.2285307198762893,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66070556640625,0.8855305314064026,0.3224074840545654,0.306650698184967,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.7940480709075928,0.2299191057682037,1.0416065454483032,286.660888671875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0985412597656,286.6622009277344,1.0,0.4950819611549377,1.0,1.0,0.0,1.0,-2.690303564071656,2.690297842025757,5.816975772177102e-06,2.0769004821777344,0.5509045124053955,0.5509045124053955,0.0,99.50946807861328,65.0,14604.3984375,-0.0,1568.4827880859375,1.0,283.1499938964844,286.1258850097656,290.998046875,292.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,19485.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674296617507935,1.0,0.0,0.0,1.167961835861206,1.1679670810699463,9.102291897988837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.921142578125,0.0,88.0607681274414,1895.4371337890625,0.0,763.1686401367188,0.3511529862880707,1.0,0.0,3.0,1.0,0.0
11971680,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.66046142578125,0.8141136169433594,0.247832179069519,0.2245360761880874,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6609802246094,0.9990000128746032,0.515256404876709,0.5054295659065247,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607360839844,0.8882520198822021,0.3258662819862366,0.2285307198762893,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66070556640625,0.8855305314064026,0.3224074840545654,0.306650698184967,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.660400390625,0.7940480709075928,0.2299191057682037,1.0416065454483032,286.660888671875,287.88885498046875,291.77996826171875,288.0489501953125,291.78057861328125,297.0985412597656,286.6622009277344,1.0,0.4950819611549377,1.0,1.0,0.0,1.0,-2.690303564071656,2.690297842025757,5.816975772177102e-06,2.0769004821777344,0.5509045124053955,0.5509045124053955,0.0,99.50946807861328,65.0,14604.3984375,-0.0,1568.4827880859375,1.0,283.1499938964844,286.1258850097656,290.998046875,292.0617980957031,293.1499938964844,293.1499938964844,283.1499938964844,19485.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5674296617507935,1.0,0.0,0.0,1.167961835861206,1.1679670810699463,9.102291897988837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.921142578125,0.0,88.0607681274414,1895.4371337890625,0.0,763.1686401367188,0.3511529862880707,1.0,0.0,3.0,1.0,0.0
11971740,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916809082031,0.8338998556137085,0.247480884194374,0.2239201962947845,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.9990000128746032,0.5229779481887817,0.4668077230453491,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.9150649905204772,0.3278028964996338,0.2296321392059326,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.9098359942436218,0.3222546577453613,0.3061912357807159,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916198730469,0.814673900604248,0.2294932454824447,1.0381250381469729,286.69207763671875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1428527832031,286.6932983398437,1.0,0.4826944768428802,1.0,1.0,0.0,1.0,-2.6457974910736084,2.64579176902771,5.6258763834193815e-06,2.0424304008483887,0.5344141721725464,0.5344141721725464,0.0,90.34196472167967,53.0,14059.1630859375,-0.0,1465.1810302734375,1.0,283.1499938964844,286.18817138671875,290.9453430175781,291.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,19391.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568116307258606,1.0,0.0,0.0,1.1011899709701538,1.1011950969696045,8.091293324241634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.04443359375,0.0,78.48369598388672,1895.4371337890625,0.0,715.5822143554688,0.3394293487071991,1.0,0.0,3.0,1.0,0.0
11971800,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916809082031,0.8338998556137085,0.247480884194374,0.2239201962947845,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6921081542969,0.9990000128746032,0.5229779481887817,0.4668077230453491,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.9150649905204772,0.3278028964996338,0.2296321392059326,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6919250488281,0.9098359942436218,0.3222546577453613,0.3061912357807159,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6916198730469,0.814673900604248,0.2294932454824447,1.0381250381469729,286.69207763671875,287.9259948730469,291.75,287.9984741210937,291.7506408691406,297.1428527832031,286.6932983398437,1.0,0.4826944768428802,1.0,1.0,0.0,1.0,-2.6457974910736084,2.64579176902771,5.6258763834193815e-06,2.0424304008483887,0.5344141721725464,0.5344141721725464,0.0,90.34196472167967,53.0,14059.1630859375,-0.0,1465.1810302734375,1.0,283.1499938964844,286.18817138671875,290.9453430175781,291.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,19391.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568116307258606,1.0,0.0,0.0,1.1011899709701538,1.1011950969696045,8.091293324241634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.04443359375,0.0,78.48369598388672,1895.4371337890625,0.0,715.5822143554688,0.3394293487071991,1.0,0.0,3.0,1.0,0.0
11971860,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.8600966930389404,0.2472133189439773,0.2233686298131942,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9990000128746032,0.5333058834075928,0.4227515161037445,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.9523473978042604,0.3298940062522888,0.2308309227228164,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.9446904063224792,0.3221831619739532,0.3057971596717834,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.8396204710006714,0.2292405515909195,1.0353177785873413,286.7214050292969,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.20037841796875,286.7225646972656,1.0,0.4691576659679413,1.0,1.0,0.0,1.0,-2.596697807312012,2.5966923236846924,5.418741238827352e-06,2.0043954849243164,0.5178065299987793,0.5178065299987793,0.0,80.71076202392578,71.0,13507.6748046875,-0.0,1357.070068359375,1.0,283.1499938964844,286.24957275390625,290.8922119140625,291.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,19296.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545609712600708,1.0,0.0,0.0,1.0369054079055786,1.0369102954864502,7.17417094620032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.124267578125,0.0,70.0179672241211,1895.4371337890625,0.0,668.5318603515625,0.3284961283206939,1.0,0.0,3.0,1.0,0.0
11971920,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7210388183594,0.8600966930389404,0.2472133189439773,0.2233686298131942,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.9990000128746032,0.5333058834075928,0.4227515161037445,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.9523473978042604,0.3298940062522888,0.2308309227228164,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212829589844,0.9446904063224792,0.3221831619739532,0.3057971596717834,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7209777832031,0.8396204710006714,0.2292405515909195,1.0353177785873413,286.7214050292969,287.963134765625,291.72003173828125,287.9482421875,291.720703125,297.20037841796875,286.7225646972656,1.0,0.4691576659679413,1.0,1.0,0.0,1.0,-2.596697807312012,2.5966923236846924,5.418741238827352e-06,2.0043954849243164,0.5178065299987793,0.5178065299987793,0.0,80.71076202392578,71.0,13507.6748046875,-0.0,1357.070068359375,1.0,283.1499938964844,286.24957275390625,290.8922119140625,291.8911437988281,293.1499938964844,293.1499938964844,283.1499938964844,19296.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.545609712600708,1.0,0.0,0.0,1.0369054079055786,1.0369102954864502,7.17417094620032e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.124267578125,0.0,70.0179672241211,1895.4371337890625,0.0,668.5318603515625,0.3284961283206939,1.0,0.0,3.0,1.0,0.0
11971980,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665405273437,0.8695564866065979,0.2471194565296173,0.2231487482786178,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672119140625,0.9990000128746032,0.5440120100975037,0.4086707234382629,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.965929627418518,0.3322455883026123,0.2323434501886367,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669982910156,0.9564638733863832,0.3222889602184295,0.3057525753974914,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663879394531,0.848535418510437,0.2292691469192505,1.0346565246582031,286.7672424316406,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2583923339844,286.7701416015625,1.0,0.4661140441894531,1.0,1.0,0.0,1.0,-2.5826408863067627,2.582635402679444,5.358907401387114e-06,1.9928842782974243,0.5013912320137024,0.5013912320137024,0.0,77.83343505859375,91.0,13051.08203125,-0.0,1326.3126220703125,1.0,283.1499938964844,286.3246765136719,290.840576171875,291.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,19191.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533969521522522,1.0,0.0,0.0,0.9757254123687744,0.9757300615310668,6.352558301614408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4287109375,0.0,62.591400146484375,1895.4371337890625,0.0,622.8941040039062,0.3184020817279815,1.0,0.0,3.0,1.0,0.0
11972040,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7665405273437,0.8695564866065979,0.2471194565296173,0.2231487482786178,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7672119140625,0.9990000128746032,0.5440120100975037,0.4086707234382629,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7670593261719,0.965929627418518,0.3322455883026123,0.2323434501886367,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7669982910156,0.9564638733863832,0.3222889602184295,0.3057525753974914,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7663879394531,0.848535418510437,0.2292691469192505,1.0346565246582031,286.7672424316406,287.9999694824219,291.6903686523437,287.89849853515625,291.6910095214844,297.2583923339844,286.7701416015625,1.0,0.4661140441894531,1.0,1.0,0.0,1.0,-2.5826408863067627,2.582635402679444,5.358907401387114e-06,1.9928842782974243,0.5013912320137024,0.5013912320137024,0.0,77.83343505859375,91.0,13051.08203125,-0.0,1326.3126220703125,1.0,283.1499938964844,286.3246765136719,290.840576171875,291.8081359863281,293.1499938964844,293.1499938964844,283.1499938964844,19191.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533969521522522,1.0,0.0,0.0,0.9757254123687744,0.9757300615310668,6.352558301614408e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.4287109375,0.0,62.591400146484375,1895.4371337890625,0.0,622.8941040039062,0.3184020817279815,1.0,0.0,3.0,1.0,0.0
11972100,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7992248535156,0.8667662739753723,0.2471480965614318,0.223175436258316,297.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.9990000128746032,0.5481551289558411,0.4126635789871216,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998352050781,0.964003562927246,0.3335340321063995,0.2332311272621154,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7997741699219,0.953262746334076,0.3224192261695862,0.3058757781982422,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7990417480469,0.8460201025009155,0.2293728142976761,1.0351202487945557,286.800048828125,288.01812744140625,291.6756896972656,287.8739318847656,291.67633056640625,297.2792663574219,286.80352783203125,1.0,0.4678227007389068,1.0,1.0,0.0,1.0,-2.588601589202881,2.5885963439941406,5.383351890486665e-06,1.9973244667053225,0.4934145510196686,0.4934145510196686,0.0,78.69303894042969,91.0,12860.3232421875,-0.0,1337.7440185546875,1.0,283.1499938964844,286.37091064453125,290.8170471191406,291.7709045410156,293.1499938964844,293.1499938964844,283.1499938964844,19132.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5283229947090149,1.0,0.0,0.0,0.9468191862106324,0.94682377576828,5.981740258675927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.4482421875,0.0,59.27857971191406,1895.4371337890625,0.0,601.8950805664062,0.3137235939502716,1.0,0.0,3.0,1.0,0.0
11972160,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.83673095703125,0.8601400256156921,0.2472257912158966,0.2232841253280639,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8376770019531,0.9990000128746032,0.5512549877166748,0.4225267767906189,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8374328613281,0.9575028419494628,0.3348937928676605,0.2341986894607544,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8373413085937,0.9452157020568848,0.3226006031036377,0.3060863614082336,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.83992999792099,0.2295150905847549,1.0359797477722168,286.8376770019531,288.0361022949219,291.66119384765625,287.8495788574219,291.6618347167969,297.2929382324219,286.841552734375,1.0,0.4713023900985718,1.0,1.0,0.0,1.0,-2.60147476196289,2.601469278335572,5.436839273897931e-06,2.007164478302002,0.4856201112270355,0.4856201112270355,0.0,80.7956771850586,111.0,12688.6611328125,-0.0,1363.681396484375,1.0,283.1499938964844,286.4212341308594,290.7952575683594,291.7367858886719,293.1499938964844,293.1499938964844,283.1499938964844,19071.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5230082273483276,1.0,0.0,0.0,0.919148564338684,0.9191530346870422,5.6372183365738244e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.803955078125,0.0,56.223365783691406,1895.4371337890625,0.0,582.7835693359375,0.3093032836914062,1.0,0.0,3.0,1.0,0.0
11972220,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421691894531,0.8407542109489441,0.2475529760122299,0.2237211018800735,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.9990000128746032,0.5542723536491394,0.4543726146221161,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.943359375,0.9349613785743712,0.3377335965633392,0.2362719923257827,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432067871094,0.9198189377784728,0.3231298923492431,0.30673548579216,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.8217341303825378,0.2298782765865326,1.0384901762008667,286.9438171386719,288.06988525390625,291.63397216796875,287.8037414550781,291.6345520019531,297.2994079589844,286.9501647949219,1.0,0.4820505976676941,1.0,1.0,0.0,1.0,-2.641544818878174,2.6415390968322754,5.605488695437089e-06,2.0380194187164307,0.4716402888298034,0.4716402888298034,0.0,87.8265380859375,111.0,12459.3310546875,-0.0,1448.14453125,1.0,283.1499938964844,286.53057861328125,290.75738525390625,291.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,18940.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140845775604248,1.0,0.0,0.0,0.8703469038009644,0.8703513145446777,5.054500462620126e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3901.54931640625,0.0,51.08237075805664,1895.4371337890625,0.0,552.0704956054688,0.3016013205051422,1.0,0.0,3.0,1.0,0.0
11972280,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9474792480469,0.8398426175117493,0.2475740909576416,0.2237474769353866,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9990000128746032,0.5543205738067627,0.4559929072856903,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9486389160156,0.9338162541389464,0.3378606140613556,0.2363656312227249,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9485168457031,0.918597400188446,0.3231593072414398,0.3067710399627685,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9471435546875,0.820852518081665,0.2298969477415084,1.0386204719543457,286.9491271972656,288.0712585449219,291.6328430175781,287.8018493652344,291.6334533691406,297.2991943359375,286.9555053710937,1.0,0.4825964272022247,1.0,1.0,0.0,1.0,-2.643580675125122,2.6435751914978027,5.61413344257744e-06,2.039590358734131,0.471093088388443,0.471093088388443,0.0,88.19584655761719,131.0,12451.4921875,-0.0,1452.554931640625,1.0,283.1499938964844,286.53564453125,290.75592041015625,291.6772766113281,293.1499938964844,293.1499938964844,283.1499938964844,18934.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137575268745422,1.0,0.0,0.0,0.86846524477005,0.8684696555137634,5.032668681792529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.854248046875,0.0,50.88985061645508,1895.4371337890625,0.0,550.9769287109375,0.3013052940368652,1.0,0.0,3.0,1.0,0.0
11972340,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8159608244895935,0.2482582032680511,0.2246201485395431,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9990000128746032,0.5537060499191284,0.5020425915718079,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.9039767980575562,0.3412230610847473,0.2388931959867477,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8887975215911865,0.324064552783966,0.3078899085521698,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.7961204051971436,0.2304330319166183,1.042513132095337,287.0849914550781,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28436279296875,287.0914611816406,1.0,0.4982498288154602,1.0,1.0,0.0,1.0,-2.7017951011657715,2.701789140701294,5.864259492227575e-06,2.084573984146118,0.4581676721572876,0.4581676721572876,0.0,99.17438507080078,149.0,12278.255859375,-0.0,1583.2901611328125,1.0,283.1499938964844,286.6633605957031,290.7218933105469,291.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18791.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069891214370728,1.0,0.0,0.0,0.8249373435974121,0.8249415755271912,4.540831355370757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.341796875,0.0,46.5718002319336,1895.4371337890625,0.0,528.83251953125,0.2945201098918915,1.0,0.0,3.0,1.0,0.0
11972400,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8159608244895935,0.2482582032680511,0.2246201485395431,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0853271484375,0.9990000128746032,0.5537060499191284,0.5020425915718079,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.9039767980575562,0.3412230610847473,0.2388931959867477,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8887975215911865,0.324064552783966,0.3078899085521698,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0828857421875,0.7961204051971436,0.2304330319166183,1.042513132095337,287.0849914550781,288.1051025390625,291.6055603027344,287.7555847167969,291.6061096191406,297.28436279296875,287.0914611816406,1.0,0.4982498288154602,1.0,1.0,0.0,1.0,-2.7017951011657715,2.701789140701294,5.864259492227575e-06,2.084573984146118,0.4581676721572876,0.4581676721572876,0.0,99.17438507080078,149.0,12278.255859375,-0.0,1583.2901611328125,1.0,283.1499938964844,286.6633605957031,290.7218933105469,291.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18791.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5069891214370728,1.0,0.0,0.0,0.8249373435974121,0.8249415755271912,4.540831355370757e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.341796875,0.0,46.5718002319336,1895.4371337890625,0.0,528.83251953125,0.2945201098918915,1.0,0.0,3.0,1.0,0.0
11972460,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182312011719,0.7909351587295532,0.2491496503353119,0.2257855683565139,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2204284667969,0.9990000128746032,0.5501030087471008,0.5535748600959778,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21942138671875,0.8777039051055908,0.344847172498703,0.241686925292015,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.8613305687904358,0.3252156674861908,0.3093490302562713,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178955078125,0.7711981534957886,0.2310476601123809,1.0472297668457031,287.2199401855469,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.2561950683594,287.2260437011719,1.0,0.5161028504371643,1.0,1.0,0.0,1.0,-2.7678205966949463,2.7678143978118896,6.1548025769297965e-06,2.1357131004333496,0.4466264843940735,0.4466264843940735,0.0,112.56868743896484,167.0,12133.43359375,-0.0,1742.48828125,1.0,283.1499938964844,286.78765869140625,290.6890563964844,291.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18664.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502632200717926,1.0,0.0,0.0,0.7876700162887573,0.7876741886138916,4.139825904303508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.636962890625,0.0,43.0829963684082,1895.4371337890625,0.0,515.0625610351562,0.2888207137584686,1.0,0.0,3.0,1.0,0.0
11972520,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2182312011719,0.7909351587295532,0.2491496503353119,0.2257855683565139,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2204284667969,0.9990000128746032,0.5501030087471008,0.5535748600959778,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.21942138671875,0.8777039051055908,0.344847172498703,0.241686925292015,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.21923828125,0.8613305687904358,0.3252156674861908,0.3093490302562713,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2178955078125,0.7711981534957886,0.2310476601123809,1.0472297668457031,287.2199401855469,288.1372985839844,291.57958984375,287.7110900878906,291.5801086425781,297.2561950683594,287.2260437011719,1.0,0.5161028504371643,1.0,1.0,0.0,1.0,-2.7678205966949463,2.7678143978118896,6.1548025769297965e-06,2.1357131004333496,0.4466264843940735,0.4466264843940735,0.0,112.56868743896484,167.0,12133.43359375,-0.0,1742.48828125,1.0,283.1499938964844,286.78765869140625,290.6890563964844,291.5883178710937,293.1499938964844,293.1499938964844,283.1499938964844,18664.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502632200717926,1.0,0.0,0.0,0.7876700162887573,0.7876741886138916,4.139825904303508e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3871.636962890625,0.0,43.0829963684082,1895.4371337890625,0.0,515.0625610351562,0.2888207137584686,1.0,0.0,3.0,1.0,0.0
11972580,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34503173828125,0.7640723586082458,0.2501238286495209,0.227216750383377,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.9911510348320008,0.5443912148475647,0.5951048731803894,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460388183594,0.8502774834632874,0.3486067354679107,0.2447225749492645,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458557128906,0.8335112929344177,0.3264892399311065,0.3111247718334198,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3447570800781,0.7456848621368408,0.2316774129867553,1.0528908967971802,287.346435546875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2228088378906,287.35076904296875,1.0,0.5346977114677429,1.0,1.0,0.0,1.0,-2.8255865573883057,2.825580358505249,6.416464202629868e-06,2.181230068206787,0.4363411962985992,0.4363411962985992,0.0,129.72410583496094,170.0,11988.0673828125,-0.0,1913.8253173828125,1.0,283.1499938964844,286.9029846191406,290.6542358398437,291.5464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18556.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998120069503784,1.0,0.0,0.0,0.7558578252792358,0.7558618783950806,3.8121822143466495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.179443359375,0.0,40.25673675537109,1895.4371337890625,0.0,506.345947265625,0.2840471863746643,1.0,0.0,3.0,1.0,0.0
11972640,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.34503173828125,0.7640723586082458,0.2501238286495209,0.227216750383377,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.9911510348320008,0.5443912148475647,0.5951048731803894,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3460388183594,0.8502774834632874,0.3486067354679107,0.2447225749492645,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3458557128906,0.8335112929344177,0.3264892399311065,0.3111247718334198,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3447570800781,0.7456848621368408,0.2316774129867553,1.0528908967971802,287.346435546875,288.1675109863281,291.55523681640625,287.6687316894531,291.55572509765625,297.2228088378906,287.35076904296875,1.0,0.5346977114677429,1.0,1.0,0.0,1.0,-2.8255865573883057,2.825580358505249,6.416464202629868e-06,2.181230068206787,0.4363411962985992,0.4363411962985992,0.0,129.72410583496094,170.0,11988.0673828125,-0.0,1913.8253173828125,1.0,283.1499938964844,286.9029846191406,290.6542358398437,291.5464782714844,293.1499938964844,293.1499938964844,283.1499938964844,18556.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998120069503784,1.0,0.0,0.0,0.7558578252792358,0.7558618783950806,3.8121822143466495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.179443359375,0.0,40.25673675537109,1895.4371337890625,0.0,506.345947265625,0.2840471863746643,1.0,0.0,3.0,1.0,0.0
11972700,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3871765136719,0.7510566115379333,0.2505255937576294,0.2279459834098816,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3885498046875,0.97424578666687,0.5425057411193848,0.5928109884262085,297.3273010253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.38787841796875,0.8370214104652405,0.3504260778427124,0.2462678998708725,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38775634765625,0.8199170231819153,0.3270617425441742,0.3120450377464294,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3869934082031,0.7334489822387695,0.2319205999374389,1.055778741836548,287.38818359375,288.1817626953125,291.54376220703125,287.6484375,291.5442199707031,297.21453857421875,287.3915405273437,1.0,0.5408889055252075,1.0,1.0,0.0,1.0,-2.8305001258850098,2.830493688583374,6.438838681788184e-06,2.1850409507751465,0.4313308894634247,0.4313308894634247,0.0,138.98753356933594,170.0,11867.736328125,-0.0,1966.3753662109373,1.0,283.1499938964844,286.9466857910156,290.6356201171875,291.5237121582031,293.1499938964844,293.1499938964844,283.1499938964844,18517.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4986301958560943,1.0,0.0,0.0,0.7412508726119995,0.7412549257278442,3.6662655134023225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3849.849365234375,0.0,39.01934051513672,1895.4371337890625,0.0,502.7384033203125,0.2819221019744873,1.0,0.0,3.0,1.0,0.0
11972760,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.42449951171875,0.7424091100692749,0.2509005665779114,0.2285554707050323,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.42578125,0.9610995650291444,0.5416278839111328,0.5916637182235718,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4252014160156,0.8283999562263489,0.3522346913814544,0.2477316111326217,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.425048828125,0.8103863000869751,0.3276170194149017,0.3128516674041748,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.42431640625,0.7251497507095337,0.2321630120277404,1.0581740140914917,287.42547607421875,288.19537353515625,291.5327453613281,287.6287841796875,291.533203125,297.21270751953125,287.4286804199219,1.0,0.545958399772644,1.0,1.0,0.0,1.0,-2.8356404304504395,2.835633993148804,6.4622790887369774e-06,2.189023971557617,0.4264365434646606,0.4264365434646606,0.0,146.18678283691406,158.0,11752.603515625,-0.0,2009.49560546875,1.0,283.1499938964844,286.98358154296875,290.61529541015625,291.4979858398437,293.1499938964844,293.1499938964844,283.1499938964844,18485.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497265100479126,1.0,0.0,0.0,0.7272306680679321,0.7272346615791321,3.5288874045136254e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.087646484375,0.0,37.86506652832031,1895.4371337890625,0.0,498.6043090820313,0.2799234986305237,1.0,0.0,3.0,1.0,0.0
11972820,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7383992075920105,0.2516517341136932,0.2293706685304641,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49615478515625,0.9536980986595154,0.5414477586746216,0.5911282896995544,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8257594704627991,0.3558990061283111,0.2503775954246521,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8057715892791748,0.3287272155284881,0.3140486180782318,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947814941406,0.7210824489593506,0.2326922565698623,1.0611987113952637,287.495849609375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2168273925781,287.4988098144531,1.0,0.5492161512374878,1.0,1.0,0.0,1.0,-2.8443174362182617,2.844310760498047,6.50205265628756e-06,2.195796728134156,0.4170770347118377,0.4170770347118377,0.0,150.4876708984375,146.0,11530.8173828125,-0.0,2044.5447998046875,1.0,283.1499938964844,287.0524597167969,290.5713806152344,291.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18430.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933242499828338,1.0,0.0,0.0,0.7011831402778625,0.7011870741844177,3.2806234173676785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.2412109375,0.0,35.78978729248047,1895.4371337890625,0.0,486.86431884765625,0.2762658596038818,1.0,0.0,3.0,1.0,0.0
11972880,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4949645996094,0.7383992075920105,0.2516517341136932,0.2293706685304641,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.49615478515625,0.9536980986595154,0.5414477586746216,0.5911282896995544,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49560546875,0.8257594704627991,0.3558990061283111,0.2503775954246521,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4954833984375,0.8057715892791748,0.3287272155284881,0.3140486180782318,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4947814941406,0.7210824489593506,0.2326922565698623,1.0611987113952637,287.495849609375,288.2206115722656,291.51239013671875,287.5915832519531,291.5127868652344,297.2168273925781,287.4988098144531,1.0,0.5492161512374878,1.0,1.0,0.0,1.0,-2.8443174362182617,2.844310760498047,6.50205265628756e-06,2.195796728134156,0.4170770347118377,0.4170770347118377,0.0,150.4876708984375,146.0,11530.8173828125,-0.0,2044.5447998046875,1.0,283.1499938964844,287.0524597167969,290.5713806152344,291.4399719238281,293.1499938964844,293.1499938964844,283.1499938964844,18430.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933242499828338,1.0,0.0,0.0,0.7011831402778625,0.7011870741844177,3.2806234173676785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.2412109375,0.0,35.78978729248047,1895.4371337890625,0.0,486.86431884765625,0.2762658596038818,1.0,0.0,3.0,1.0,0.0
11972940,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.7428781986236572,0.2524867355823517,0.2299760282039642,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9597098231315612,0.5422922372817993,0.5916808843612671,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.8326508402824402,0.3597037494182586,0.2529000341892242,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.8110990524291992,0.3299006223678589,0.3150081634521484,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609130859375,0.7253008484840393,0.2333330959081649,1.0633264780044556,287.5619201660156,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.22479248046875,287.564697265625,1.0,0.5482295751571655,1.0,1.0,0.0,1.0,-2.852365016937256,2.85235857963562,6.539002697536489e-06,2.202056646347046,0.408290684223175,0.408290684223175,0.0,147.60470581054688,134.0,11322.974609375,-0.0,2043.8087158203125,1.0,283.1499938964844,287.1166687011719,290.52838134765625,291.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,18384.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874900579452514,1.0,0.0,0.0,0.6775832176208496,0.6775871515274048,3.063506071043776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.030029296875,0.0,33.98215103149414,1895.4371337890625,0.0,470.0029296875,0.2730031013488769,1.0,0.0,3.0,1.0,0.0
