time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11973000,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5610656738281,0.7428781986236572,0.2524867355823517,0.2299760282039642,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56219482421875,0.9597098231315612,0.5422922372817993,0.5916808843612671,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5616760253906,0.8326508402824402,0.3597037494182586,0.2529000341892242,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5615539550781,0.8110990524291992,0.3299006223678589,0.3150081634521484,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5609130859375,0.7253008484840393,0.2333330959081649,1.0633264780044556,287.5619201660156,288.2428894042969,291.49444580078125,287.55743408203125,291.4947814941406,297.22479248046875,287.564697265625,1.0,0.5482295751571655,1.0,1.0,0.0,1.0,-2.852365016937256,2.85235857963562,6.539002697536489e-06,2.202056646347046,0.408290684223175,0.408290684223175,0.0,147.60470581054688,134.0,11322.974609375,-0.0,2043.8087158203125,1.0,283.1499938964844,287.1166687011719,290.52838134765625,291.3805847167969,293.1499938964844,293.1499938964844,283.1499938964844,18384.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874900579452514,1.0,0.0,0.0,0.6775832176208496,0.6775871515274048,3.063506071043776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.030029296875,0.0,33.98215103149414,1895.4371337890625,0.0,470.0029296875,0.2730031013488769,1.0,0.0,3.0,1.0,0.0
11973060,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238098144531,0.7529451847076416,0.2534216940402984,0.2305199056863784,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248779296875,0.9731058478355408,0.5435827970504761,0.5926446318626404,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.8458046317100525,0.3636662662029266,0.2554141581058502,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8221772909164429,0.3311575949192047,0.3158856630325317,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236572265625,0.7346963286399841,0.2340959459543228,1.065253496170044,287.6246032714844,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.23406982421875,287.62725830078125,1.0,0.5448325276374817,1.0,1.0,0.0,1.0,-2.8604185581207275,2.8604118824005127,6.576075975317508e-06,2.208317279815674,0.4000884592533111,0.4000884592533111,0.0,140.71652221679688,122.0,11130.7802734375,-0.0,2023.5296630859373,1.0,283.1499938964844,287.1771240234375,290.4921264648437,291.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,18344.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805140793323517,1.0,0.0,0.0,0.6562401056289673,0.6562439799308777,2.8735513524225098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.7783203125,0.0,32.402488708496094,1895.4371337890625,0.0,450.62493896484375,0.2700838148593902,1.0,0.0,3.0,1.0,0.0
11973120,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6238098144531,0.7529451847076416,0.2534216940402984,0.2305199056863784,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248779296875,0.9731058478355408,0.5435827970504761,0.5926446318626404,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244201660156,0.8458046317100525,0.3636662662029266,0.2554141581058502,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.8221772909164429,0.3311575949192047,0.3158856630325317,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6236572265625,0.7346963286399841,0.2340959459543228,1.065253496170044,287.6246032714844,288.2618408203125,291.4791564941406,287.5266418457031,291.4794311523437,297.23406982421875,287.62725830078125,1.0,0.5448325276374817,1.0,1.0,0.0,1.0,-2.8604185581207275,2.8604118824005127,6.576075975317508e-06,2.208317279815674,0.4000884592533111,0.4000884592533111,0.0,140.71652221679688,122.0,11130.7802734375,-0.0,2023.5296630859373,1.0,283.1499938964844,287.1771240234375,290.4921264648437,291.3277893066406,293.1499938964844,293.1499938964844,283.1499938964844,18344.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4805140793323517,1.0,0.0,0.0,0.6562401056289673,0.6562439799308777,2.8735513524225098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3633.7783203125,0.0,32.402488708496094,1895.4371337890625,0.0,450.62493896484375,0.2700838148593902,1.0,0.0,3.0,1.0,0.0
11973180,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836242675781,0.7680310010910034,0.2544463872909546,0.2310617417097091,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.9902424216270448,0.5451129078865051,0.5938061475753784,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.8647205829620361,0.367777556180954,0.2579671144485473,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8378586173057556,0.3324965536594391,0.316751480102539,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.7485947608947754,0.2349644601345062,1.0672461986541748,287.68438720703125,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2437438964844,287.6869201660156,1.0,0.5400967597961426,1.0,1.0,0.0,1.0,-2.8687875270843506,2.868780851364136,6.614709946006769e-06,2.2148218154907227,0.3924841284751892,0.3924841284751892,0.0,131.5633544921875,110.0,10955.30078125,-0.0,1992.5625,1.0,283.1499938964844,287.2342834472656,290.4638977050781,291.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,18308.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733219742774963,1.0,0.0,0.0,0.6370049715042114,0.637008786201477,2.7075662600850592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.02099609375,0.0,31.0206356048584,1895.4371337890625,0.0,431.4992065429688,0.2674705982208252,1.0,0.0,3.0,1.0,0.0
11973240,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6836242675781,0.7680310010910034,0.2544463872909546,0.2310617417097091,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68463134765625,0.9902424216270448,0.5451129078865051,0.5938061475753784,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6842041015625,0.8647205829620361,0.367777556180954,0.2579671144485473,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6840515136719,0.8378586173057556,0.3324965536594391,0.316751480102539,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6834716796875,0.7485947608947754,0.2349644601345062,1.0672461986541748,287.68438720703125,288.27716064453125,291.466796875,287.4995422363281,291.4670104980469,297.2437438964844,287.6869201660156,1.0,0.5400967597961426,1.0,1.0,0.0,1.0,-2.8687875270843506,2.868780851364136,6.614709946006769e-06,2.2148218154907227,0.3924841284751892,0.3924841284751892,0.0,131.5633544921875,110.0,10955.30078125,-0.0,1992.5625,1.0,283.1499938964844,287.2342834472656,290.4638977050781,291.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,18308.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733219742774963,1.0,0.0,0.0,0.6370049715042114,0.637008786201477,2.7075662600850592e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3574.02099609375,0.0,31.0206356048584,1895.4371337890625,0.0,431.4992065429688,0.2674705982208252,1.0,0.0,3.0,1.0,0.0
11973300,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.71246337890625,0.7774266600608826,0.2549867331981659,0.2313429713249206,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.71343994140625,0.9990074038505554,0.5459421873092651,0.5941066741943359,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7130126953125,0.8763688206672668,0.3698837459087372,0.2592670917510986,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.712890625,0.8475256562232971,0.333193302154541,0.3171939551830292,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7123107910156,0.7573018670082092,0.2354321628808975,1.0683192014694214,287.71319580078125,288.2833557128906,291.4617919921875,287.48748779296875,291.4620056152344,297.24859619140625,287.71563720703125,1.0,0.5374051332473755,1.0,1.0,0.0,1.0,-2.872713804244995,2.87270736694336,6.632972144871019e-06,2.2179174423217773,0.3889133632183075,0.3889133632183075,0.0,126.52906799316406,110.0,10873.546875,-0.0,1974.417236328125,1.0,283.1499938964844,287.2616882324219,290.4524841308594,291.2657165527344,293.1499938964844,293.1499938964844,283.1499938964844,18290.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4698548316955566,1.0,0.0,0.0,0.6281366348266602,0.6281404495239258,2.63270187872422e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3546.58642578125,0.0,30.39538955688477,1895.4371337890625,0.0,422.5755004882813,0.2662738859653473,1.0,0.0,3.0,1.0,0.0
11973360,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7363586425781,0.784174382686615,0.2555020749568939,0.2316928803920745,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.73699951171875,0.9990000128746032,0.5472049117088318,0.5824674963951111,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7367248535156,0.8850871920585632,0.3719803690910339,0.2606311738491058,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.73663330078125,0.8545193672180176,0.3338674306869507,0.317709743976593,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362365722656,0.7636043429374695,0.2358801960945129,1.069752812385559,287.7368469238281,288.2885131835937,291.4576416015625,287.4764709472656,291.4577941894531,297.2541198730469,287.7384033203125,1.0,0.5339751839637756,1.0,1.0,0.0,1.0,-2.864994525909424,2.864987850189209,6.598065283469623e-06,2.212268352508545,0.38542640209198,0.38542640209198,0.0,122.90310668945312,98.0,10777.525390625,-0.0,1944.0888671875,1.0,283.1499938964844,287.2865905761719,290.4425964355469,291.2490234375,293.1499938964844,293.1499938964844,283.1499938964844,18274.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4665211141109466,1.0,0.0,0.0,0.6196681261062622,0.6196719408035278,2.562192946697905e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3518.859619140625,0.0,29.806427001953125,1895.4371337890625,0.0,414.1707458496094,0.2651431262493133,1.0,0.0,3.0,1.0,0.0
11973420,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.7996042966842651,0.2564760446548462,0.2323184013366699,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.9990000128746032,0.5524733662605286,0.551784098148346,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699890136719,0.9049072861671448,0.3761605024337768,0.2633331418037414,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698974609375,0.8708414435386658,0.335172176361084,0.3186750411987304,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76959228515625,0.7782617807388306,0.2367376834154129,1.072334051132202,287.7700500488281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.27203369140625,287.771240234375,1.0,0.5256481170654297,1.0,1.0,0.0,1.0,-2.841291666030884,2.841284990310669,6.489385214081267e-06,2.1939854621887207,0.3785983026027679,0.3785983026027679,0.0,114.9720230102539,86.0,10581.4970703125,-0.0,1867.4674072265625,1.0,283.1499938964844,287.3243103027344,290.42510986328125,291.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,18249.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600447714328766,1.0,0.0,0.0,0.6034579873085022,0.6034618020057678,2.4298952183698933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.1611328125,0.0,28.706018447875977,1895.4371337890625,0.0,398.3180541992188,0.2630345225334167,1.0,0.0,3.0,1.0,0.0
11973480,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7696838378906,0.7996042966842651,0.2564760446548462,0.2323184013366699,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7701416015625,0.9990000128746032,0.5524733662605286,0.551784098148346,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7699890136719,0.9049072861671448,0.3761605024337768,0.2633331418037414,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7698974609375,0.8708414435386658,0.335172176361084,0.3186750411987304,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76959228515625,0.7782617807388306,0.2367376834154129,1.072334051132202,287.7700500488281,288.2955627441406,291.45196533203125,287.45770263671875,291.4520568847656,297.27203369140625,287.771240234375,1.0,0.5256481170654297,1.0,1.0,0.0,1.0,-2.841291666030884,2.841284990310669,6.489385214081267e-06,2.1939854621887207,0.3785983026027679,0.3785983026027679,0.0,114.9720230102539,86.0,10581.4970703125,-0.0,1867.4674072265625,1.0,283.1499938964844,287.3243103027344,290.42510986328125,291.2173156738281,293.1499938964844,293.1499938964844,283.1499938964844,18249.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600447714328766,1.0,0.0,0.0,0.6034579873085022,0.6034618020057678,2.4298952183698933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.1611328125,0.0,28.706018447875977,1895.4371337890625,0.0,398.3180541992188,0.2630345225334167,1.0,0.0,3.0,1.0,0.0
11973540,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.8182938694953918,0.2574054598808288,0.2328695654869079,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.9990000128746032,0.5606492161750793,0.5158063769340515,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.9319778084754944,0.3803516924381256,0.2660165429115295,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79693603515625,0.891910195350647,0.3364387452602386,0.3195717334747314,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.7970370650291443,0.237592726945877,1.0746909379959106,287.79705810546875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3036804199219,287.7980041503906,1.0,0.5158135890960693,1.0,1.0,0.0,1.0,-2.8114936351776123,2.811487197875977,6.3539632719766814e-06,2.170966386795044,0.3720844984054565,0.3720844984054565,0.0,106.09076690673828,74.0,10390.9462890625,-0.0,1778.1461181640625,1.0,283.1499938964844,287.35614013671875,290.4100036621094,291.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,18227.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533621668815613,1.0,0.0,0.0,0.5883734822273254,0.5883772373199463,2.3099344659271992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.795166015625,0.0,27.70613670349121,1895.4371337890625,0.0,382.5893249511719,0.2611136436462402,1.0,0.0,3.0,1.0,0.0
11973600,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7967529296875,0.8182938694953918,0.2574054598808288,0.2328695654869079,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.797119140625,0.9990000128746032,0.5606492161750793,0.5158063769340515,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7970275878906,0.9319778084754944,0.3803516924381256,0.2660165429115295,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79693603515625,0.891910195350647,0.3364387452602386,0.3195717334747314,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.79669189453125,0.7970370650291443,0.237592726945877,1.0746909379959106,287.79705810546875,288.2980041503906,291.45001220703125,287.44354248046875,291.45001220703125,297.3036804199219,287.7980041503906,1.0,0.5158135890960693,1.0,1.0,0.0,1.0,-2.8114936351776123,2.811487197875977,6.3539632719766814e-06,2.170966386795044,0.3720844984054565,0.3720844984054565,0.0,106.09076690673828,74.0,10390.9462890625,-0.0,1778.1461181640625,1.0,283.1499938964844,287.35614013671875,290.4100036621094,291.1875915527344,293.1499938964844,293.1499938964844,283.1499938964844,18227.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4533621668815613,1.0,0.0,0.0,0.5883734822273254,0.5883772373199463,2.3099344659271992e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3393.795166015625,0.0,27.70613670349121,1895.4371337890625,0.0,382.5893249511719,0.2611136436462402,1.0,0.0,3.0,1.0,0.0
11973660,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8402615189552307,0.258316695690155,0.233384296298027,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9990000128746032,0.5709901452064514,0.4748804569244385,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.9643858075141908,0.3845781683921814,0.2687086164951324,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.919648051261902,0.3376795649528503,0.3204256296157837,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.8197871446609497,0.2385036349296569,1.077165603637695,287.8188781738281,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3489074707031,287.8195495605469,1.0,0.5047653913497925,1.0,1.0,0.0,1.0,-2.7765817642211914,2.7765755653381348,6.197070433699992e-06,2.143975257873535,0.3658488690853119,0.3658488690853119,0.0,96.60061645507812,92.0,10204.447265625,-0.0,1680.0794677734375,1.0,283.1499938964844,287.38385009765625,290.3983764648437,291.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,18207.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465762376785278,1.0,0.0,0.0,0.5743130445480347,0.5743167996406555,2.2008519451333093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.27294921875,0.0,26.794620513916016,1895.4371337890625,0.0,367.2347717285156,0.2593593001365661,1.0,0.0,3.0,1.0,0.0
11973720,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.8402615189552307,0.258316695690155,0.233384296298027,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8188781738281,0.9990000128746032,0.5709901452064514,0.4748804569244385,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.81884765625,0.9643858075141908,0.3845781683921814,0.2687086164951324,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187866210937,0.919648051261902,0.3376795649528503,0.3204256296157837,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8185729980469,0.8197871446609497,0.2385036349296569,1.077165603637695,287.8188781738281,288.2980041503906,291.45001220703125,287.43212890625,291.45001220703125,297.3489074707031,287.8195495605469,1.0,0.5047653913497925,1.0,1.0,0.0,1.0,-2.7765817642211914,2.7765755653381348,6.197070433699992e-06,2.143975257873535,0.3658488690853119,0.3658488690853119,0.0,96.60061645507812,92.0,10204.447265625,-0.0,1680.0794677734375,1.0,283.1499938964844,287.38385009765625,290.3983764648437,291.1614990234375,293.1499938964844,293.1499938964844,283.1499938964844,18207.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465762376785278,1.0,0.0,0.0,0.5743130445480347,0.5743167996406555,2.2008519451333093e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3333.27294921875,0.0,26.794620513916016,1895.4371337890625,0.0,367.2347717285156,0.2593593001365661,1.0,0.0,3.0,1.0,0.0
11973780,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85333251953125,0.8478716611862183,0.2593189477920532,0.2341673076152801,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539428710937,0.9990000128746032,0.5814546346664429,0.4631445705890655,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538513183594,0.9756977558135986,0.3889626860618591,0.2716508507728576,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85369873046875,0.9299114346504213,0.3390048742294311,0.3215539753437042,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85321044921875,0.8272128105163574,0.239594504237175,1.0813859701156616,287.8539123535156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3927001953125,287.8561096191406,1.0,0.5039528012275696,1.0,1.0,0.0,1.0,-2.7751712799072266,2.77516508102417,6.189490704855416e-06,2.1422903537750244,0.3601250648498535,0.3601250648498535,0.0,94.29495239257812,110.0,10076.8154296875,-0.0,1667.0999755859375,1.0,283.1499938964844,287.41632080078125,290.3893127441406,291.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18186.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401448369026184,1.0,0.0,0.0,0.5614723563194275,0.5614760518074036,2.1035372554933932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.619384765625,0.0,25.97370338439941,1895.4371337890625,0.0,353.2231750488281,0.2577687203884125,1.0,0.0,3.0,1.0,0.0
11973840,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85333251953125,0.8478716611862183,0.2593189477920532,0.2341673076152801,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8539428710937,0.9990000128746032,0.5814546346664429,0.4631445705890655,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8538513183594,0.9756977558135986,0.3889626860618591,0.2716508507728576,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.85369873046875,0.9299114346504213,0.3390048742294311,0.3215539753437042,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85321044921875,0.8272128105163574,0.239594504237175,1.0813859701156616,287.8539123535156,288.2980041503906,291.45001220703125,287.4212951660156,291.45001220703125,297.3927001953125,287.8561096191406,1.0,0.5039528012275696,1.0,1.0,0.0,1.0,-2.7751712799072266,2.77516508102417,6.189490704855416e-06,2.1422903537750244,0.3601250648498535,0.3601250648498535,0.0,94.29495239257812,110.0,10076.8154296875,-0.0,1667.0999755859375,1.0,283.1499938964844,287.41632080078125,290.3893127441406,291.13946533203125,293.1499938964844,293.1499938964844,283.1499938964844,18186.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4401448369026184,1.0,0.0,0.0,0.5614723563194275,0.5614760518074036,2.1035372554933932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3282.619384765625,0.0,25.97370338439941,1895.4371337890625,0.0,353.2231750488281,0.2577687203884125,1.0,0.0,3.0,1.0,0.0
11973900,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8795166015625,0.8462764024734497,0.2598679661750793,0.2346695214509964,297.5043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8802185058594,0.9990000128746032,0.5856021642684937,0.4668780267238617,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.880126953125,0.9750197529792786,0.3912350833415985,0.2732289433479309,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87994384765625,0.927769124507904,0.3397146463394165,0.3222329616546631,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87939453125,0.8258033990859985,0.2401974201202392,1.0841352939605713,287.88018798828125,288.2980041503906,291.45001220703125,287.41607666015625,291.45001220703125,297.4073181152344,287.8827819824219,1.0,0.5063185691833496,1.0,1.0,0.0,1.0,-2.7856810092926025,2.785674810409546,6.236247827473562e-06,2.1503055095672607,0.3576013743877411,0.3576013743877411,0.0,95.37902069091795,110.0,10034.9794921875,-0.0,1687.90234375,1.0,283.1499938964844,287.438720703125,290.3863830566406,291.1315612792969,293.1499938964844,293.1499938964844,283.1499938964844,18173.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4372848570346832,1.0,0.0,0.0,0.5558071732521057,0.5558108687400818,2.061302417644129e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3266.190673828125,0.0,25.611650466918945,1895.4371337890625,0.0,347.1528625488281,0.2570562362670898,1.0,0.0,3.0,1.0,0.0
11973960,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9091796875,0.8420100808143616,0.260447233915329,0.2352345287799835,297.51495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9099426269531,0.9990000128746032,0.5888957977294922,0.4755042195320129,297.444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9098205566406,0.971220850944519,0.393558144569397,0.274870216846466,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9096374511719,0.9220100045204164,0.340456485748291,0.3229785859584808,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.90899658203125,0.8218279480934143,0.2408223152160644,1.0871845483779907,287.909912109375,288.2980041503906,291.45001220703125,287.4109802246094,291.45001220703125,297.41650390625,287.91278076171875,1.0,0.5101890563964844,1.0,1.0,0.0,1.0,-2.801898002624512,2.801891565322876,6.3089469222177286e-06,2.1627681255340576,0.3553109169006347,0.3553109169006347,0.0,97.6194305419922,128.0,10004.9033203125,-0.0,1722.9931640625,1.0,283.1499938964844,287.4635925292969,290.3847351074219,291.1260681152344,293.1499938964844,293.1499938964844,283.1499938964844,18159.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348261952400207,1.0,0.0,0.0,0.5506640672683716,0.5506677627563477,2.0233310138451088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.507568359375,0.0,25.283117294311523,1895.4371337890625,0.0,342.0103759765625,0.2564036548137665,1.0,0.0,3.0,1.0,0.0
11974020,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748840332031,0.828083872795105,0.2616774141788482,0.2365249395370483,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.975830078125,0.9990000128746032,0.5929237008094788,0.5043063163757324,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.9560236930847168,0.3983302116394043,0.2783161103725433,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.9037328958511353,0.342026948928833,0.3246489763259887,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747009277344,0.8080716729164124,0.2420928329229354,1.0938982963562012,287.9757080078125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.419189453125,287.9788513183594,1.0,0.5215321779251099,1.0,1.0,0.0,1.0,-2.847752332687378,2.847745656967163,6.517121164506534e-06,2.1981570720672607,0.3514473438262939,0.3514473438262939,0.0,105.03888702392578,146.0,9974.6396484375,-0.0,1829.52978515625,1.0,283.1499938964844,287.5174560546875,290.3841857910156,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18129.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313961267471313,1.0,0.0,0.0,0.5419637560844421,0.5419674515724182,1.9599003309167532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.98193359375,0.0,24.726816177368164,1895.4371337890625,0.0,334.949951171875,0.2552828788757324,1.0,0.0,3.0,1.0,0.0
11974080,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748840332031,0.828083872795105,0.2616774141788482,0.2365249395370483,297.5087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.975830078125,0.9990000128746032,0.5929237008094788,0.5043063163757324,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9756164550781,0.9560236930847168,0.3983302116394043,0.2783161103725433,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9753723144531,0.9037328958511353,0.342026948928833,0.3246489763259887,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9747009277344,0.8080716729164124,0.2420928329229354,1.0938982963562012,287.9757080078125,288.2980041503906,291.45001220703125,287.4011535644531,291.45001220703125,297.419189453125,287.9788513183594,1.0,0.5215321779251099,1.0,1.0,0.0,1.0,-2.847752332687378,2.847745656967163,6.517121164506534e-06,2.1981570720672607,0.3514473438262939,0.3514473438262939,0.0,105.03888702392578,146.0,9974.6396484375,-0.0,1829.52978515625,1.0,283.1499938964844,287.5174560546875,290.3841857910156,291.12109375,293.1499938964844,293.1499938964844,283.1499938964844,18129.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4313961267471313,1.0,0.0,0.0,0.5419637560844421,0.5419674515724182,1.9599003309167532e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3242.98193359375,0.0,24.726816177368164,1895.4371337890625,0.0,334.949951171875,0.2552828788757324,1.0,0.0,3.0,1.0,0.0
11974140,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.8099979162216187,0.2629641890525818,0.2379781156778335,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.9990000128746032,0.5938039422035217,0.5441138744354248,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.9336743354797364,0.4032212495803833,0.2819329798221588,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04443359375,0.882217526435852,0.3436866998672485,0.3265177011489868,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.7890927195549011,0.2433343678712844,1.1010597944259644,288.0447692871094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4046325683594,288.04791259765625,1.0,0.5364193320274353,1.0,1.0,0.0,1.0,-2.906294822692871,2.906287908554077,6.788052814954426e-06,2.243446350097656,0.348532497882843,0.348532497882843,0.0,115.71124267578124,149.0,9976.5263671875,-0.0,1976.193115234375,1.0,283.1499938964844,287.57275390625,290.3849182128906,291.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18100.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300288558006286,1.0,0.0,0.0,0.5353314280509949,0.5353350639343262,1.9122246897040892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.94287109375,0.0,24.300317764282227,1895.4371337890625,0.0,332.1715393066406,0.2544050514698028,1.0,0.0,3.0,1.0,0.0
11974200,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0439147949219,0.8099979162216187,0.2629641890525818,0.2379781156778335,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0449523925781,0.9990000128746032,0.5938039422035217,0.5441138744354248,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.044677734375,0.9336743354797364,0.4032212495803833,0.2819329798221588,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.04443359375,0.882217526435852,0.3436866998672485,0.3265177011489868,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.04376220703125,0.7890927195549011,0.2433343678712844,1.1010597944259644,288.0447692871094,288.2980041503906,291.45001220703125,287.3918151855469,291.45001220703125,297.4046325683594,288.04791259765625,1.0,0.5364193320274353,1.0,1.0,0.0,1.0,-2.906294822692871,2.906287908554077,6.788052814954426e-06,2.243446350097656,0.348532497882843,0.348532497882843,0.0,115.71124267578124,149.0,9976.5263671875,-0.0,1976.193115234375,1.0,283.1499938964844,287.57275390625,290.3849182128906,291.1212158203125,293.1499938964844,293.1499938964844,283.1499938964844,18100.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4300288558006286,1.0,0.0,0.0,0.5353314280509949,0.5353350639343262,1.9122246897040892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3243.94287109375,0.0,24.300317764282227,1895.4371337890625,0.0,332.1715393066406,0.2544050514698028,1.0,0.0,3.0,1.0,0.0
11974260,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10369873046875,0.7963567972183228,0.264213502407074,0.2393719255924224,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044921875,0.9990000128746032,0.5927714705467224,0.575320839881897,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.104248046875,0.9181857705116272,0.408124566078186,0.285540759563446,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10406494140625,0.867393970489502,0.3453470170497894,0.3283596932888031,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10357666015625,0.7757689356803894,0.2444645911455154,1.1075646877288818,288.1043395996094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3816223144531,288.10662841796875,1.0,0.5481838583946228,1.0,1.0,0.0,1.0,-2.954977512359619,2.954970598220825,7.018363703537034e-06,2.281459093093872,0.3463677763938904,0.3463677763938904,0.0,124.6854019165039,152.0,9979.392578125,-0.0,2102.88671875,1.0,283.1499938964844,287.6222229003906,290.3843688964844,291.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,18075.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303732216358185,1.0,0.0,0.0,0.5304314494132996,0.5304351449012756,1.8773793186710463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.237060546875,0.0,23.984189987182617,1895.4371337890625,0.0,332.8694152832031,0.2537433803081512,1.0,0.0,3.0,1.0,0.0
11974320,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10369873046875,0.7963567972183228,0.264213502407074,0.2393719255924224,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1044921875,0.9990000128746032,0.5927714705467224,0.575320839881897,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.104248046875,0.9181857705116272,0.408124566078186,0.285540759563446,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10406494140625,0.867393970489502,0.3453470170497894,0.3283596932888031,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.10357666015625,0.7757689356803894,0.2444645911455154,1.1075646877288818,288.1043395996094,288.2980041503906,291.45001220703125,287.3829040527344,291.45001220703125,297.3816223144531,288.10662841796875,1.0,0.5481838583946228,1.0,1.0,0.0,1.0,-2.954977512359619,2.954970598220825,7.018363703537034e-06,2.281459093093872,0.3463677763938904,0.3463677763938904,0.0,124.6854019165039,152.0,9979.392578125,-0.0,2102.88671875,1.0,283.1499938964844,287.6222229003906,290.3843688964844,291.1224670410156,293.1499938964844,293.1499938964844,283.1499938964844,18075.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4303732216358185,1.0,0.0,0.0,0.5304314494132996,0.5304351449012756,1.8773793186710463e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3250.237060546875,0.0,23.984189987182617,1895.4371337890625,0.0,332.8694152832031,0.2537433803081512,1.0,0.0,3.0,1.0,0.0
11974380,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.7866568565368652,0.2653936147689819,0.2406551241874694,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1505432128906,0.9990000128746032,0.5914745330810547,0.5994381904602051,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1503295898437,0.9083194136619568,0.4129959344863891,0.2890897691249847,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501770019531,0.8571985960006714,0.3469685614109039,0.330116719007492,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.7664622068405151,0.2455012649297714,1.1133495569229126,288.150390625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3606262207031,288.1522216796875,1.0,0.557883620262146,1.0,1.0,0.0,1.0,-2.995068550109864,2.9950613975524902,7.210651347122621e-06,2.312650918960572,0.3447187542915344,0.3447187542915344,0.0,132.0061798095703,155.0,9982.8095703125,-0.0,2209.811767578125,1.0,283.1499938964844,287.6603698730469,290.380126953125,291.1204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18057.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315970540046692,1.0,0.0,0.0,0.5267214179039001,0.5267250537872314,1.8512089638988985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.6689453125,0.0,23.74640464782715,1895.4371337890625,0.0,335.3599548339844,0.2532445788383484,1.0,0.0,3.0,1.0,0.0
11974440,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1498718261719,0.7866568565368652,0.2653936147689819,0.2406551241874694,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1505432128906,0.9990000128746032,0.5914745330810547,0.5994381904602051,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1503295898437,0.9083194136619568,0.4129959344863891,0.2890897691249847,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1501770019531,0.8571985960006714,0.3469685614109039,0.330116719007492,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1497802734375,0.7664622068405151,0.2455012649297714,1.1133495569229126,288.150390625,288.2980041503906,291.45001220703125,287.3743591308594,291.45001220703125,297.3606262207031,288.1522216796875,1.0,0.557883620262146,1.0,1.0,0.0,1.0,-2.995068550109864,2.9950613975524902,7.210651347122621e-06,2.312650918960572,0.3447187542915344,0.3447187542915344,0.0,132.0061798095703,155.0,9982.8095703125,-0.0,2209.811767578125,1.0,283.1499938964844,287.6603698730469,290.380126953125,291.1204528808594,293.1499938964844,293.1499938964844,283.1499938964844,18057.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315970540046692,1.0,0.0,0.0,0.5267214179039001,0.5267250537872314,1.8512089638988985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.6689453125,0.0,23.74640464782715,1895.4371337890625,0.0,335.3599548339844,0.2532445788383484,1.0,0.0,3.0,1.0,0.0
11974500,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694030761719,0.782809853553772,0.2659580707550049,0.2412593811750412,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1700134277344,0.9990000128746032,0.5908389687538147,0.6096146106719971,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1697998046875,0.9048116207122804,0.4154203534126282,0.290844976902008,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.169677734375,0.8532199859619141,0.3477609753608703,0.3309640884399414,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1693115234375,0.7627984285354614,0.2459953874349594,1.1160502433776855,288.1698608398437,288.2980041503906,291.45001220703125,287.3702392578125,291.45001220703125,297.3516540527344,288.1715087890625,1.0,0.5621265172958374,1.0,1.0,0.0,1.0,-3.012810707092285,3.012803316116333,7.296562671399442e-06,2.326448678970337,0.3440625071525574,0.3440625071525574,0.0,135.2052764892578,155.0,9985.564453125,-0.0,2257.773193359375,1.0,283.1499938964844,287.67633056640625,290.3765869140625,291.1178894042969,293.1499938964844,293.1499938964844,283.1499938964844,18049.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322707653045654,1.0,0.0,0.0,0.5252435207366943,0.5252472162246704,1.8408352175924847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3256.6796875,0.0,23.651752471923828,1895.4371337890625,0.0,336.7379150390625,0.2530450522899627,1.0,0.0,3.0,1.0,0.0
11974560,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1869812011719,0.7794638276100159,0.2665074169635772,0.2418418824672699,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1875305175781,0.9990000128746032,0.5902220010757446,0.6188066601753235,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.1873779296875,0.9019967913627625,0.4178395867347717,0.2925900518894195,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1872253417969,0.8497883081436157,0.3485409021377563,0.3317917883396148,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1869201660156,0.7596254944801331,0.2464781701564788,1.11865496635437,288.1874084472656,288.2980041503906,291.45001220703125,287.3661804199219,291.45001220703125,297.3438720703125,288.1888732910156,1.0,0.5660489797592163,1.0,1.0,0.0,1.0,-3.029346227645874,3.029338836669922,7.377079782600049e-06,2.339303731918335,0.3435034155845642,0.3435034155845642,0.0,138.15501403808594,158.0,9989.1240234375,-0.0,2302.779541015625,1.0,283.1499938964844,287.6906433105469,290.3724365234375,291.1145935058594,293.1499938964844,293.1499938964844,283.1499938964844,18042.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.43289315700531,1.0,0.0,0.0,0.5239802598953247,0.523983895778656,1.8319910921604787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3258.694580078125,0.0,23.57072639465332,1895.4371337890625,0.0,338.0153503417969,0.2528734803199768,1.0,0.0,3.0,1.0,0.0
11974620,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174072265625,0.7739320993423462,0.2675664722919464,0.2429507225751876,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178649902344,0.9990000128746032,0.589011549949646,0.6348229646682739,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177124023437,0.897737979888916,0.4226692616939544,0.2960575520992279,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.21759033203125,0.8441697955131531,0.3500644564628601,0.3333928883075714,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21734619140625,0.7544103860855103,0.2474188506603241,1.1236445903778076,288.2177429199219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3318786621094,288.2189636230469,1.0,0.5731189846992493,1.0,1.0,0.0,1.0,-3.0595176219940186,3.0595102310180664,7.525098226324189e-06,2.362745523452759,0.3426434695720672,0.3426434695720672,0.0,143.43995666503906,161.0,9998.8505859375,-0.0,2385.563232421875,1.0,283.1499938964844,287.715087890625,290.3632202148437,291.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,18030.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338901340961456,1.0,0.0,0.0,0.522016704082489,0.5220203399658203,1.818286499144505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.021484375,0.0,23.444053649902344,1895.4371337890625,0.0,340.070556640625,0.2526026368141174,1.0,0.0,3.0,1.0,0.0
11974680,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2174072265625,0.7739320993423462,0.2675664722919464,0.2429507225751876,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2178649902344,0.9990000128746032,0.589011549949646,0.6348229646682739,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2177124023437,0.897737979888916,0.4226692616939544,0.2960575520992279,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.21759033203125,0.8441697955131531,0.3500644564628601,0.3333928883075714,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.21734619140625,0.7544103860855103,0.2474188506603241,1.1236445903778076,288.2177429199219,288.2980041503906,291.45001220703125,287.3583068847656,291.45001220703125,297.3318786621094,288.2189636230469,1.0,0.5731189846992493,1.0,1.0,0.0,1.0,-3.0595176219940186,3.0595102310180664,7.525098226324189e-06,2.362745523452759,0.3426434695720672,0.3426434695720672,0.0,143.43995666503906,161.0,9998.8505859375,-0.0,2385.563232421875,1.0,283.1499938964844,287.715087890625,290.3632202148437,291.1067810058594,293.1499938964844,293.1499938964844,283.1499938964844,18030.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338901340961456,1.0,0.0,0.0,0.522016704082489,0.5220203399658203,1.818286499144505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3263.021484375,0.0,23.444053649902344,1895.4371337890625,0.0,340.070556640625,0.2526026368141174,1.0,0.0,3.0,1.0,0.0
11974740,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.7674660086631775,0.268550157546997,0.2440373599529266,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402038574219,0.9952720999717712,0.5880239009857178,0.6410256624221802,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401428222656,0.8922911286354065,0.4274664521217346,0.2995372712612152,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.8376210927963257,0.3515142202377319,0.3349727392196655,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23992919921875,0.748376727104187,0.2483125329017639,1.128629446029663,288.2401428222656,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32470703125,288.2407531738281,1.0,0.5789638161659241,1.0,1.0,0.0,1.0,-3.078950881958008,3.078943252563477,7.621681561431615e-06,2.378039121627808,0.3420369625091553,0.3420369625091553,0.0,149.1812744140625,164.0,10002.65625,-0.0,2452.30712890625,1.0,283.1499938964844,287.7340393066406,290.35418701171875,291.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18021.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345852434635162,1.0,0.0,0.0,0.5206480622291565,0.5206516981124878,1.8087645159425847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.055419921875,0.0,23.35521697998047,1895.4371337890625,0.0,341.5101013183594,0.2524103820323944,1.0,0.0,3.0,1.0,0.0
11974800,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2399597167969,0.7674660086631775,0.268550157546997,0.2440373599529266,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2402038574219,0.9952720999717712,0.5880239009857178,0.6410256624221802,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2401428222656,0.8922911286354065,0.4274664521217346,0.2995372712612152,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2400817871094,0.8376210927963257,0.3515142202377319,0.3349727392196655,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.23992919921875,0.748376727104187,0.2483125329017639,1.128629446029663,288.2401428222656,288.2980041503906,291.45001220703125,287.3506774902344,291.45001220703125,297.32470703125,288.2407531738281,1.0,0.5789638161659241,1.0,1.0,0.0,1.0,-3.078950881958008,3.078943252563477,7.621681561431615e-06,2.378039121627808,0.3420369625091553,0.3420369625091553,0.0,149.1812744140625,164.0,10002.65625,-0.0,2452.30712890625,1.0,283.1499938964844,287.7340393066406,290.35418701171875,291.0987854003906,293.1499938964844,293.1499938964844,283.1499938964844,18021.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4345852434635162,1.0,0.0,0.0,0.5206480622291565,0.5206516981124878,1.8087645159425847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.055419921875,0.0,23.35521697998047,1895.4371337890625,0.0,341.5101013183594,0.2524103820323944,1.0,0.0,3.0,1.0,0.0
