time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11974860,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536926269531,0.7618979811668396,0.2694468200206756,0.2450257688760757,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2538757324219,0.9885647296905518,0.5880493521690369,0.6409906148910522,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2538146972656,0.8878524899482727,0.4322201609611511,0.3029711544513702,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8320077061653137,0.3528802692890167,0.3364528119564056,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.7432344555854797,0.2491683512926101,1.1333374977111816,288.2538452148437,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3226318359375,288.25439453125,1.0,0.5836493372917175,1.0,1.0,0.0,1.0,-3.092120885848999,3.092113256454468,7.687010111112613e-06,2.3882055282592773,0.3415418863296509,0.3415418863296509,0.0,154.3221435546875,167.0,10003.2421875,-0.0,2503.988037109375,1.0,283.1499938964844,287.74566650390625,290.3454895019531,291.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18016.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350233674049377,1.0,0.0,0.0,0.5195549130439758,0.5195585489273071,1.8011771629744544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.568603515625,0.0,23.28626251220703,1895.4371337890625,0.0,342.4202575683594,0.252265453338623,1.0,0.0,3.0,1.0,0.0
11974920,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2536926269531,0.7618979811668396,0.2694468200206756,0.2450257688760757,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2538757324219,0.9885647296905518,0.5880493521690369,0.6409906148910522,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2538146972656,0.8878524899482727,0.4322201609611511,0.3029711544513702,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.2537841796875,0.8320077061653137,0.3528802692890167,0.3364528119564056,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.253662109375,0.7432344555854797,0.2491683512926101,1.1333374977111816,288.2538452148437,288.2980041503906,291.45001220703125,287.34332275390625,291.45001220703125,297.3226318359375,288.25439453125,1.0,0.5836493372917175,1.0,1.0,0.0,1.0,-3.092120885848999,3.092113256454468,7.687010111112613e-06,2.3882055282592773,0.3415418863296509,0.3415418863296509,0.0,154.3221435546875,167.0,10003.2421875,-0.0,2503.988037109375,1.0,283.1499938964844,287.74566650390625,290.3454895019531,291.0904846191406,293.1499938964844,293.1499938964844,283.1499938964844,18016.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4350233674049377,1.0,0.0,0.0,0.5195549130439758,0.5195585489273071,1.8011771629744544e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3267.568603515625,0.0,23.28626251220703,1895.4371337890625,0.0,342.4202575683594,0.252265453338623,1.0,0.0,3.0,1.0,0.0
11974980,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.7578649520874023,0.2702942192554474,0.2459303140640258,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660217285156,0.9834014773368835,0.5886477828025818,0.6416805386543274,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2659606933594,0.8852221369743347,0.4369678199291229,0.3063696622848511,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658996582031,0.8279586434364319,0.3541959226131439,0.3378442823886871,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26580810546875,0.7395354509353638,0.2499948889017105,1.1377487182617188,288.2659606933594,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3224182128906,288.2664794921875,1.0,0.5877498388290405,1.0,1.0,0.0,1.0,-3.104991912841797,3.1049840450286865,7.751145858492237e-06,2.3981497287750244,0.3411988317966461,0.3411988317966461,0.0,158.532958984375,170.0,10007.5126953125,-0.0,2550.940673828125,1.0,283.1499938964844,287.7552185058594,290.3372497558594,291.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18012.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352352619171142,1.0,0.0,0.0,0.5187757015228271,0.5187793374061584,1.795778459268149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.565185546875,0.0,23.236446380615234,1895.4371337890625,0.0,342.8612060546875,0.2521590888500213,1.0,0.0,3.0,1.0,0.0
11975040,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658386230469,0.7578649520874023,0.2702942192554474,0.2459303140640258,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2660217285156,0.9834014773368835,0.5886477828025818,0.6416805386543274,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2659606933594,0.8852221369743347,0.4369678199291229,0.3063696622848511,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2658996582031,0.8279586434364319,0.3541959226131439,0.3378442823886871,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.26580810546875,0.7395354509353638,0.2499948889017105,1.1377487182617188,288.2659606933594,288.2980041503906,291.45001220703125,287.3361511230469,291.45001220703125,297.3224182128906,288.2664794921875,1.0,0.5877498388290405,1.0,1.0,0.0,1.0,-3.104991912841797,3.1049840450286865,7.751145858492237e-06,2.3981497287750244,0.3411988317966461,0.3411988317966461,0.0,158.532958984375,170.0,10007.5126953125,-0.0,2550.940673828125,1.0,283.1499938964844,287.7552185058594,290.3372497558594,291.0823974609375,293.1499938964844,293.1499938964844,283.1499938964844,18012.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352352619171142,1.0,0.0,0.0,0.5187757015228271,0.5187793374061584,1.795778459268149e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3268.565185546875,0.0,23.236446380615234,1895.4371337890625,0.0,342.8612060546875,0.2521590888500213,1.0,0.0,3.0,1.0,0.0
11975100,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714538574219,0.7561983466148376,0.2707042098045349,0.2463612407445907,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2716064453125,0.9811867475509644,0.589046835899353,0.6421542167663574,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2715759277344,0.884320855140686,0.4393440186977386,0.3080634474754333,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2715148925781,0.8262878060340881,0.3548398911952972,0.3385172188282013,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2714233398437,0.7380106449127197,0.2503982782363891,1.139867663383484,288.2715759277344,288.2980041503906,291.45001220703125,287.3326110839844,291.45001220703125,297.32257080078125,288.2720642089844,1.0,0.5896667242050171,1.0,1.0,0.0,1.0,-3.111398220062256,3.1113905906677246,7.783156434015837e-06,2.403094530105591,0.3410809934139251,0.3410809934139251,0.0,160.41954040527344,170.0,10010.8671875,-0.0,2573.33544921875,1.0,283.1499938964844,287.7595520019531,290.3334655761719,291.0787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18010.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353064298629761,1.0,0.0,0.0,0.5184969305992126,0.5185005068778992,1.7938486251978247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3269.485595703125,0.0,23.21817970275879,1895.4371337890625,0.0,343.0094299316406,0.2521190345287323,1.0,0.0,3.0,1.0,0.0
11975160,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767639160156,0.75467848777771,0.2711060345172882,0.2467812746763229,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.27691650390625,0.9791219830513,0.5894770622253418,0.6426687240600586,297.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768859863281,0.8835924863815308,0.4417225420475006,0.3097560107707977,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2768249511719,0.8247640132904053,0.3554759919643402,0.3391788899898529,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2767333984375,0.7366212010383606,0.2507957220077514,1.141942262649536,288.2768859863281,288.2980041503906,291.45001220703125,287.3291320800781,291.45001220703125,297.3227844238281,288.27734375,1.0,0.5915235877037048,1.0,1.0,0.0,1.0,-3.1177659034729004,3.11775803565979,7.815029675839469e-06,2.408005952835083,0.3409959673881531,0.3409959673881531,0.0,162.2147979736328,173.0,10014.9462890625,-0.0,2595.254638671875,1.0,283.1499938964844,287.7636413574219,290.3299255371094,291.0754089355469,293.1499938964844,293.1499938964844,283.1499938964844,18008.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353848397731781,1.0,0.0,0.0,0.5182856321334839,0.5182892084121704,1.7923868611546823e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3270.662353515625,0.0,23.203947067260746,1895.4371337890625,0.0,343.1727600097656,0.2520869374275207,1.0,0.0,3.0,1.0,0.0
11975220,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.751934826374054,0.271886944770813,0.2475941330194473,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867126464844,0.9752790927886964,0.5903792381286621,0.6437541842460632,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28668212890625,0.8824808597564697,0.4464868903160095,0.3131407499313354,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2866516113281,0.8220086693763733,0.3567268550395965,0.3404746949672699,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865600585937,0.7341139912605286,0.251574158668518,1.1459838151931765,288.28668212890625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3232727050781,288.287109375,1.0,0.5951091051101685,1.0,1.0,0.0,1.0,-3.1303646564483643,3.130356788635254,7.878259566496126e-06,2.417712450027466,0.3409145772457123,0.3409145772457123,0.0,165.62661743164062,176.0,10025.0380859375,-0.0,2638.118896484375,1.0,283.1499938964844,287.7710266113281,290.3233947753906,291.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,18004.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356183707714081,1.0,0.0,0.0,0.5180451273918152,0.5180487632751465,1.7907240135173197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.682373046875,0.0,23.18634796142578,1895.4371337890625,0.0,343.6597595214844,0.252044141292572,1.0,0.0,3.0,1.0,0.0
11975280,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865905761719,0.751934826374054,0.271886944770813,0.2475941330194473,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.2867126464844,0.9752790927886964,0.5903792381286621,0.6437541842460632,297.5090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.28668212890625,0.8824808597564697,0.4464868903160095,0.3131407499313354,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2866516113281,0.8220086693763733,0.3567268550395965,0.3404746949672699,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2865600585937,0.7341139912605286,0.251574158668518,1.1459838151931765,288.28668212890625,288.2980041503906,291.45001220703125,287.3222045898437,291.45001220703125,297.3232727050781,288.287109375,1.0,0.5951091051101685,1.0,1.0,0.0,1.0,-3.1303646564483643,3.130356788635254,7.878259566496126e-06,2.417712450027466,0.3409145772457123,0.3409145772457123,0.0,165.62661743164062,176.0,10025.0380859375,-0.0,2638.118896484375,1.0,283.1499938964844,287.7710266113281,290.3233947753906,291.0694274902344,293.1499938964844,293.1499938964844,283.1499938964844,18004.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4356183707714081,1.0,0.0,0.0,0.5180451273918152,0.5180487632751465,1.7907240135173197e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3273.682373046875,0.0,23.18634796142578,1895.4371337890625,0.0,343.6597595214844,0.252044141292572,1.0,0.0,3.0,1.0,0.0
11975340,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7494518160820007,0.2726372182369232,0.2483741044998169,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.9716686606407166,0.5912916660308838,0.6448583006858826,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8816707730293274,0.4512613117694855,0.3165279626846313,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.8195045590400696,0.3579496741294861,0.3417381346225738,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.7318439483642578,0.2523308098316192,1.1499004364013672,288.2954406738281,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32379150390625,288.2958068847656,1.0,0.5985710620880127,1.0,1.0,0.0,1.0,-3.1427574157714844,3.142749547958374,7.94066636444768e-06,2.427245140075684,0.3409435153007507,0.3409435153007507,0.0,168.8878173828125,179.0,10037.51953125,-0.0,2680.08544921875,1.0,283.1499938964844,287.7774353027344,290.3172912597656,291.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18001.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360008835792541,1.0,0.0,0.0,0.5180309414863586,0.5180345773696899,1.7906261362554687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.488525390625,0.0,23.18223190307617,1895.4371337890625,0.0,344.45867919921875,0.2520279586315155,1.0,0.0,3.0,1.0,0.0
11975400,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953491210937,0.7494518160820007,0.2726372182369232,0.2483741044998169,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.29547119140625,0.9716686606407166,0.5912916660308838,0.6448583006858826,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.2954406738281,0.8816707730293274,0.4512613117694855,0.3165279626846313,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.29541015625,0.8195045590400696,0.3579496741294861,0.3417381346225738,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2953186035156,0.7318439483642578,0.2523308098316192,1.1499004364013672,288.2954406738281,288.2980041503906,291.45001220703125,287.3153991699219,291.45001220703125,297.32379150390625,288.2958068847656,1.0,0.5985710620880127,1.0,1.0,0.0,1.0,-3.1427574157714844,3.142749547958374,7.94066636444768e-06,2.427245140075684,0.3409435153007507,0.3409435153007507,0.0,168.8878173828125,179.0,10037.51953125,-0.0,2680.08544921875,1.0,283.1499938964844,287.7774353027344,290.3172912597656,291.0641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18001.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4360008835792541,1.0,0.0,0.0,0.5180309414863586,0.5180345773696899,1.7906261362554687e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3277.488525390625,0.0,23.18223190307617,1895.4371337890625,0.0,344.45867919921875,0.2520279586315155,1.0,0.0,3.0,1.0,0.0
11975460,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7471294403076172,0.2733575105667114,0.2491243779659271,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.9681755900382996,0.5921854376792908,0.645945131778717,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.8810417056083679,0.4560454487800598,0.3199194967746734,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.8171460032463074,0.3591449856758117,0.3429727852344513,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7297168374061584,0.2530662417411804,1.1537078619003296,288.30322265625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32421875,288.3035583496094,1.0,0.6019477844238281,1.0,1.0,0.0,1.0,-3.154936075210572,3.154927968978882,8.002199137990829e-06,2.436599016189575,0.3410697281360626,0.3410697281360626,0.0,172.06764221191406,182.0,10052.091796875,-0.0,2721.489990234375,1.0,283.1499938964844,287.7829895019531,290.31121826171875,291.0592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365303814411163,1.0,0.0,0.0,0.5182163715362549,0.5182200074195862,1.7919083106221482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.94580078125,0.0,23.189998626708984,1895.4371337890625,0.0,345.5674743652344,0.2520352005958557,1.0,0.0,3.0,1.0,0.0
11975520,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7471294403076172,0.2733575105667114,0.2491243779659271,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3032531738281,0.9681755900382996,0.5921854376792908,0.645945131778717,297.5133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.30322265625,0.8810417056083679,0.4560454487800598,0.3199194967746734,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031921386719,0.8171460032463074,0.3591449856758117,0.3429727852344513,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3031311035156,0.7297168374061584,0.2530662417411804,1.1537078619003296,288.30322265625,288.2980041503906,291.45001220703125,287.30859375,291.45001220703125,297.32421875,288.3035583496094,1.0,0.6019477844238281,1.0,1.0,0.0,1.0,-3.154936075210572,3.154927968978882,8.002199137990829e-06,2.436599016189575,0.3410697281360626,0.3410697281360626,0.0,172.06764221191406,182.0,10052.091796875,-0.0,2721.489990234375,1.0,283.1499938964844,287.7829895019531,290.31121826171875,291.0592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17998.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365303814411163,1.0,0.0,0.0,0.5182163715362549,0.5182200074195862,1.7919083106221482e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.94580078125,0.0,23.189998626708984,1895.4371337890625,0.0,345.5674743652344,0.2520352005958557,1.0,0.0,3.0,1.0,0.0
11975580,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.7449150085449219,0.2740482687950134,0.249846801161766,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.9647414684295654,0.5930476784706116,0.646999180316925,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.8805302977561951,0.4608389437198639,0.3233161568641662,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.8148756623268127,0.3603130280971527,0.3441802859306335,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.7276819944381714,0.2537806332111358,1.1574143171310425,288.3101501464844,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3245849609375,288.3104553222656,1.0,0.6052602529525757,1.0,1.0,0.0,1.0,-3.166898965835572,3.166890859603882,8.062842425715644e-06,2.445773839950561,0.3412818610668182,0.3412818610668182,0.0,175.202880859375,185.0,10068.501953125,-0.0,2762.51220703125,1.0,283.1499938964844,287.78778076171875,290.3050231933594,291.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371750950813293,1.0,0.0,0.0,0.5185783505439758,0.5185819864273071,1.7944124408586504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.952392578125,0.0,23.208276748657227,1895.4371337890625,0.0,346.9218444824219,0.2520631551742553,1.0,0.0,3.0,1.0,0.0
11975640,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3100891113281,0.7449150085449219,0.2740482687950134,0.249846801161766,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101806640625,0.9647414684295654,0.5930476784706116,0.646999180316925,297.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3101501464844,0.8805302977561951,0.4608389437198639,0.3233161568641662,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.31011962890625,0.8148756623268127,0.3603130280971527,0.3441802859306335,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31005859375,0.7276819944381714,0.2537806332111358,1.1574143171310425,288.3101501464844,288.2980041503906,291.45001220703125,287.30181884765625,291.45001220703125,297.3245849609375,288.3104553222656,1.0,0.6052602529525757,1.0,1.0,0.0,1.0,-3.166898965835572,3.166890859603882,8.062842425715644e-06,2.445773839950561,0.3412818610668182,0.3412818610668182,0.0,175.202880859375,185.0,10068.501953125,-0.0,2762.51220703125,1.0,283.1499938964844,287.78778076171875,290.3050231933594,291.05426025390625,293.1499938964844,293.1499938964844,283.1499938964844,17996.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4371750950813293,1.0,0.0,0.0,0.5185783505439758,0.5185819864273071,1.7944124408586504e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3286.952392578125,0.0,23.208276748657227,1895.4371337890625,0.0,346.9218444824219,0.2520631551742553,1.0,0.0,3.0,1.0,0.0
11975700,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.7438387274742126,0.2743823826313019,0.250197559595108,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133239746094,0.9630369544029236,0.5934645533561707,0.6475110650062561,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3133239746094,0.8803079724311829,0.4632392227649688,0.325016587972641,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.31329345703125,0.8137627840042114,0.3608864545822143,0.3447737991809845,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.313232421875,0.7266897559165955,0.2541297078132629,1.159229755401611,288.3133239746094,288.2980041503906,291.45001220703125,287.2984313964844,291.45001220703125,297.32470703125,288.3135986328125,1.0,0.6068955659866333,1.0,1.0,0.0,1.0,-3.1727969646453857,3.1727888584136963,8.092813004623167e-06,2.450292587280273,0.3414180278778076,0.3414180278778076,0.0,176.7598876953125,185.0,10077.3466796875,-0.0,2782.90283203125,1.0,283.1499938964844,287.7898864746094,290.3018493652344,291.0517578125,293.1499938964844,293.1499938964844,283.1499938964844,17995.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375305473804474,1.0,0.0,0.0,0.5188212394714355,0.5188248753547668,1.7960935849714588e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.642822265625,0.0,23.221105575561523,1895.4371337890625,0.0,347.6706237792969,0.2520844340324402,1.0,0.0,3.0,1.0,0.0
11975760,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.31622314453125,0.742779552936554,0.2747092247009277,0.2505417466163635,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3163146972656,0.9613372683525084,0.593871533870697,0.6480125188827515,297.5169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162841796875,0.8801032900810242,0.465641587972641,0.3267183899879455,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3162536621094,0.8126604557037354,0.3614530265331268,0.3453607261180877,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3161926269531,0.7257105708122253,0.2544735074043274,1.161021113395691,288.3162841796875,288.2980041503906,291.45001220703125,287.2950134277344,291.45001220703125,297.3248291015625,288.3165588378906,1.0,0.6085187196731567,1.0,1.0,0.0,1.0,-3.178640842437744,3.1786327362060547,8.122557119349949e-06,2.454767227172852,0.3415720164775848,0.3415720164775848,0.0,178.31248474121094,188.0,10086.5703125,-0.0,2803.229248046875,1.0,283.1499938964844,287.79180908203125,290.2986145019531,291.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17994.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379023313522339,1.0,0.0,0.0,0.5191009640693665,0.5191045999526978,1.7980308797405087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3292.443359375,0.0,23.23613166809082,1895.4371337890625,0.0,348.4553527832031,0.2521100342273712,1.0,0.0,3.0,1.0,0.0
11975820,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7407060861587524,0.2753421068191528,0.2512112855911255,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.9579481482505798,0.5946559309959412,0.6489835977554321,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.8797392249107361,0.470452606678009,0.330126017332077,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.8104791641235352,0.362566202878952,0.3465156853199005,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7237846255302429,0.2551459372043609,1.1645352840423584,288.3217163085937,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32501220703125,288.32196044921875,1.0,0.6117317080497742,1.0,1.0,0.0,1.0,-3.1901726722717285,3.190164566040039,8.181393241102342e-06,2.463589668273926,0.3419279456138611,0.3419279456138611,0.0,181.4088592529297,191.0,10106.0263671875,-0.0,2843.71875,1.0,283.1499938964844,287.7952575683594,290.2920227050781,291.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17992.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386849999427795,1.0,0.0,0.0,0.5197595357894897,0.519763171672821,1.802596116817768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.337158203125,0.0,23.272117614746094,1895.4371337890625,0.0,350.1126403808594,0.2521729469299316,1.0,0.0,3.0,1.0,0.0
11975880,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7407060861587524,0.2753421068191528,0.2512112855911255,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217468261719,0.9579481482505798,0.5946559309959412,0.6489835977554321,297.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3217163085937,0.8797392249107361,0.470452606678009,0.330126017332077,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216857910156,0.8104791641235352,0.362566202878952,0.3465156853199005,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3216552734375,0.7237846255302429,0.2551459372043609,1.1645352840423584,288.3217163085937,288.2980041503906,291.45001220703125,287.2881164550781,291.45001220703125,297.32501220703125,288.32196044921875,1.0,0.6117317080497742,1.0,1.0,0.0,1.0,-3.1901726722717285,3.190164566040039,8.181393241102342e-06,2.463589668273926,0.3419279456138611,0.3419279456138611,0.0,181.4088592529297,191.0,10106.0263671875,-0.0,2843.71875,1.0,283.1499938964844,287.7952575683594,290.2920227050781,291.04412841796875,293.1499938964844,293.1499938964844,283.1499938964844,17992.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4386849999427795,1.0,0.0,0.0,0.5197595357894897,0.519763171672821,1.802596116817768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.337158203125,0.0,23.272117614746094,1895.4371337890625,0.0,350.1126403808594,0.2521729469299316,1.0,0.0,3.0,1.0,0.0
11975940,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.738685131072998,0.2759473025798797,0.2518558800220489,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.954569697380066,0.5953994393348694,0.6499109864234924,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.8794280290603638,0.4752720892429352,0.3335391283035278,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.8083189129829407,0.3636524975299835,0.3476453125476837,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7218931913375854,0.2557979822158813,1.1679579019546509,288.3265075683594,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3251342773437,288.32672119140625,1.0,0.6149023771286011,1.0,1.0,0.0,1.0,-3.2014949321746826,3.201486825942993,8.239346243499313e-06,2.472243547439575,0.3423425853252411,0.3423425853252411,0.0,184.4969787597656,194.0,10126.7138671875,-0.0,2883.996826171875,1.0,283.1499938964844,287.798095703125,290.2852478027344,291.0389404296875,293.1499938964844,293.1499938964844,283.1499938964844,17990.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395131170749664,1.0,0.0,0.0,0.5205401182174683,0.5205437541007996,1.80801453808499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.5849609375,0.0,23.31541633605957,1895.4371337890625,0.0,351.8740539550781,0.2522503435611725,1.0,0.0,3.0,1.0,0.0
11976000,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.738685131072998,0.2759473025798797,0.2518558800220489,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265380859375,0.954569697380066,0.5953994393348694,0.6499109864234924,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3265075683594,0.8794280290603638,0.4752720892429352,0.3335391283035278,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.32647705078125,0.8083189129829407,0.3636524975299835,0.3476453125476837,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3264465332031,0.7218931913375854,0.2557979822158813,1.1679579019546509,288.3265075683594,288.2980041503906,291.45001220703125,287.2811279296875,291.45001220703125,297.3251342773437,288.32672119140625,1.0,0.6149023771286011,1.0,1.0,0.0,1.0,-3.2014949321746826,3.201486825942993,8.239346243499313e-06,2.472243547439575,0.3423425853252411,0.3423425853252411,0.0,184.4969787597656,194.0,10126.7138671875,-0.0,2883.996826171875,1.0,283.1499938964844,287.798095703125,290.2852478027344,291.0389404296875,293.1499938964844,293.1499938964844,283.1499938964844,17990.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395131170749664,1.0,0.0,0.0,0.5205401182174683,0.5205437541007996,1.80801453808499e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3304.5849609375,0.0,23.31541633605957,1895.4371337890625,0.0,351.8740539550781,0.2522503435611725,1.0,0.0,3.0,1.0,0.0
11976060,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.7367092967033386,0.2765248417854309,0.2524756193161011,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.9512006640434264,0.5961003303527832,0.6507927775382996,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.8791630864143372,0.4800998568534851,0.3369578123092651,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.8061690330505371,0.3647114336490631,0.3487491905689239,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.720027506351471,0.2564294934272766,1.1712886095046997,288.3307189941406,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3251953125,288.3309020996094,1.0,0.6180323362350464,1.0,1.0,0.0,1.0,-3.2126052379608154,3.212596893310547,8.296397936646827e-06,2.480729341506958,0.3428098559379577,0.3428098559379577,0.0,187.5796356201172,197.0,10148.494140625,-0.0,2924.0625,1.0,283.1499938964844,287.8004455566406,290.2782897949219,291.0336608886719,293.1499938964844,293.1499938964844,283.1499938964844,17988.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403834342956543,1.0,0.0,0.0,0.5214308500289917,0.521434485912323,1.814207450934191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.142822265625,0.0,23.36534309387207,1895.4371337890625,0.0,353.73394775390625,0.2523408234119415,1.0,0.0,3.0,1.0,0.0
11976120,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.7367092967033386,0.2765248417854309,0.2524756193161011,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.9512006640434264,0.5961003303527832,0.6507927775382996,297.5213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3307189941406,0.8791630864143372,0.4800998568534851,0.3369578123092651,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306884765625,0.8061690330505371,0.3647114336490631,0.3487491905689239,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3306579589844,0.720027506351471,0.2564294934272766,1.1712886095046997,288.3307189941406,288.2980041503906,291.45001220703125,287.2739562988281,291.45001220703125,297.3251953125,288.3309020996094,1.0,0.6180323362350464,1.0,1.0,0.0,1.0,-3.2126052379608154,3.212596893310547,8.296397936646827e-06,2.480729341506958,0.3428098559379577,0.3428098559379577,0.0,187.5796356201172,197.0,10148.494140625,-0.0,2924.0625,1.0,283.1499938964844,287.8004455566406,290.2782897949219,291.0336608886719,293.1499938964844,293.1499938964844,283.1499938964844,17988.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4403834342956543,1.0,0.0,0.0,0.5214308500289917,0.521434485912323,1.814207450934191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.142822265625,0.0,23.36534309387207,1895.4371337890625,0.0,353.73394775390625,0.2523408234119415,1.0,0.0,3.0,1.0,0.0
11976180,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7347738742828369,0.2770761847496032,0.2530719637870788,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.947843074798584,0.5967596769332886,0.6516301035881042,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.8789390921592712,0.4849354326725006,0.3403817117214203,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8040322065353394,0.3657441139221191,0.3498284816741943,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7181812524795532,0.2570413947105407,1.1745320558547974,288.3344116210937,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3251647949219,288.3345642089844,1.0,0.6211242079734802,1.0,1.0,0.0,1.0,-3.223512649536133,3.2235043048858643,8.352589247806463e-06,2.489056348800659,0.3433218598365783,0.3433218598365783,0.0,190.65904235839844,200.0,10171.1923828125,-0.0,2963.936767578125,1.0,283.1499938964844,287.80230712890625,290.27117919921875,291.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17987.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412945806980133,1.0,0.0,0.0,0.5224158763885498,0.5224195122718811,1.8210680963193223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.954833984375,0.0,23.420976638793945,1895.4371337890625,0.0,355.6908874511719,0.2524426281452179,1.0,0.0,3.0,1.0,0.0
11976240,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7347738742828369,0.2770761847496032,0.2530719637870788,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.947843074798584,0.5967596769332886,0.6516301035881042,297.5226745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3344116210937,0.8789390921592712,0.4849354326725006,0.3403817117214203,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343811035156,0.8040322065353394,0.3657441139221191,0.3498284816741943,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3343505859375,0.7181812524795532,0.2570413947105407,1.1745320558547974,288.3344116210937,288.2980041503906,291.45001220703125,287.2666015625,291.45001220703125,297.3251647949219,288.3345642089844,1.0,0.6211242079734802,1.0,1.0,0.0,1.0,-3.223512649536133,3.2235043048858643,8.352589247806463e-06,2.489056348800659,0.3433218598365783,0.3433218598365783,0.0,190.65904235839844,200.0,10171.1923828125,-0.0,2963.936767578125,1.0,283.1499938964844,287.80230712890625,290.27117919921875,291.0282287597656,293.1499938964844,293.1499938964844,283.1499938964844,17987.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4412945806980133,1.0,0.0,0.0,0.5224158763885498,0.5224195122718811,1.8210680963193223e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3317.954833984375,0.0,23.420976638793945,1895.4371337890625,0.0,355.6908874511719,0.2524426281452179,1.0,0.0,3.0,1.0,0.0
11976300,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.7338197231292725,0.2773416042327881,0.2533609569072723,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.9461691975593568,0.5970726609230042,0.652030885219574,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360595703125,0.878841757774353,0.4873561859130859,0.342095673084259,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360290527344,0.8029775619506836,0.3662500381469726,0.3503583371639251,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33599853515625,0.7172633409500122,0.2573396265506744,1.1761194467544556,288.3360595703125,288.2980041503906,291.45001220703125,287.2628479003906,291.45001220703125,297.3251342773437,288.3362121582031,1.0,0.62265545129776,1.0,1.0,0.0,1.0,-3.228886127471924,3.228877782821656,8.380339750146959e-06,2.4931576251983643,0.3435937464237213,0.3435937464237213,0.0,192.1974029541016,200.0,10182.8642578125,-0.0,2983.789306640625,1.0,283.1499938964844,287.8030700683594,290.2675170898437,291.02545166015625,293.1499938964844,293.1499938964844,283.1499938964844,17987.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.441765695810318,1.0,0.0,0.0,0.5229421257972717,0.522945761680603,1.82473876009226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.44677734375,0.0,23.45084571838379,1895.4371337890625,0.0,356.7066345214844,0.2524975836277008,1.0,0.0,3.0,1.0,0.0
11976360,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.7328740358352661,0.2776006460189819,0.2536442279815674,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.9444992542266846,0.5973750948905945,0.6524203419685364,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376159667969,0.8787534236907959,0.4897786378860473,0.3438108265399933,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33758544921875,0.8019323945045471,0.3667493462562561,0.3508820533752441,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.7163480520248413,0.2576330304145813,1.177685260772705,288.3376159667969,288.2980041503906,291.45001220703125,287.259033203125,291.45001220703125,297.3251037597656,288.3377685546875,1.0,0.6241773962974548,1.0,1.0,0.0,1.0,-3.2342090606689453,3.2342007160186768,8.407873792748433e-06,2.497220516204834,0.3438747227191925,0.3438747227191925,0.0,193.7352600097656,203.0,10194.7177734375,-0.0,3003.59228515625,1.0,283.1499938964844,287.8037414550781,290.2637939453125,291.02264404296875,293.1499938964844,293.1499938964844,283.1499938964844,17986.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.442246526479721,1.0,0.0,0.0,0.5234878659248352,0.5234915018081665,1.8285495784198247e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3324.985595703125,0.0,23.48190689086914,1895.4371337890625,0.0,357.74609375,0.2525548934936523,1.0,0.0,3.0,1.0,0.0
11976420,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7310065031051636,0.2781004607677459,0.2541944980621338,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.941173493862152,0.5979490876197815,0.6531662940979004,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8786019086837769,0.4946285784244537,0.3472444713115692,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.79986971616745,0.367729127407074,0.3519117832183838,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.7145228981971741,0.2582060098648071,1.180755615234375,288.34039306640625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3249816894531,288.34051513671875,1.0,0.6271948218345642,1.0,1.0,0.0,1.0,-3.2447094917297363,3.2447009086608887,8.462322512059473e-06,2.505234956741333,0.3444607853889465,0.3444607853889465,0.0,196.81005859375,206.0,10218.900390625,-0.0,3043.06005859375,1.0,283.1499938964844,287.8048400878906,290.2561340332031,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432360231876373,1.0,0.0,0.0,0.5246313810348511,0.5246349573135376,1.8365465592751207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.1806640625,0.0,23.54722213745117,1895.4371337890625,0.0,359.89410400390625,0.2526759207248688,1.0,0.0,3.0,1.0,0.0
11976480,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.7310065031051636,0.2781004607677459,0.2541944980621338,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.941173493862152,0.5979490876197815,0.6531662940979004,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34039306640625,0.8786019086837769,0.4946285784244537,0.3472444713115692,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3403625488281,0.79986971616745,0.367729127407074,0.3519117832183838,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34033203125,0.7145228981971741,0.2582060098648071,1.180755615234375,288.34039306640625,288.2980041503906,291.45001220703125,287.2511901855469,291.45001220703125,297.3249816894531,288.34051513671875,1.0,0.6271948218345642,1.0,1.0,0.0,1.0,-3.2447094917297363,3.2447009086608887,8.462322512059473e-06,2.505234956741333,0.3444607853889465,0.3444607853889465,0.0,196.81005859375,206.0,10218.900390625,-0.0,3043.06005859375,1.0,283.1499938964844,287.8048400878906,290.2561340332031,291.016845703125,293.1499938964844,293.1499938964844,283.1499938964844,17985.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4432360231876373,1.0,0.0,0.0,0.5246313810348511,0.5246349573135376,1.8365465592751207e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3332.1806640625,0.0,23.54722213745117,1895.4371337890625,0.0,359.89410400390625,0.2526759207248688,1.0,0.0,3.0,1.0,0.0
11976540,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7291682958602905,0.2785763442516327,0.2547233700752258,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.937871277332306,0.5984818339347839,0.6538680195808411,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8784831166267395,0.499485045671463,0.3506824970245361,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.797843337059021,0.3686837255954742,0.3529179394245147,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7127013206481934,0.2587606906890869,1.1837445497512815,288.3427734375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3248291015625,288.3428955078125,1.0,0.6301771998405457,1.0,1.0,0.0,1.0,-3.2550175189971924,3.2550089359283447,8.515949957654811e-06,2.5131049156188965,0.3450754582881927,0.3450754582881927,0.0,199.88316345214844,209.0,10243.6396484375,-0.0,3082.33642578125,1.0,283.1499938964844,287.8056030273437,290.2481689453125,291.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442609846591949,1.0,0.0,0.0,0.5258374214172363,0.5258410573005676,1.8450002414738265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.501708984375,0.0,23.61640930175781,1895.4371337890625,0.0,362.1318054199219,0.2528046071529388,1.0,0.0,3.0,1.0,0.0
11976600,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7291682958602905,0.2785763442516327,0.2547233700752258,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3428039550781,0.937871277332306,0.5984818339347839,0.6538680195808411,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8784831166267395,0.499485045671463,0.3506824970245361,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.797843337059021,0.3686837255954742,0.3529179394245147,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427429199219,0.7127013206481934,0.2587606906890869,1.1837445497512815,288.3427734375,288.2980041503906,291.45001220703125,287.2430419921875,291.45001220703125,297.3248291015625,288.3428955078125,1.0,0.6301771998405457,1.0,1.0,0.0,1.0,-3.2550175189971924,3.2550089359283447,8.515949957654811e-06,2.5131049156188965,0.3450754582881927,0.3450754582881927,0.0,199.88316345214844,209.0,10243.6396484375,-0.0,3082.33642578125,1.0,283.1499938964844,287.8056030273437,290.2481689453125,291.0107727050781,293.1499938964844,293.1499938964844,283.1499938964844,17984.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4442609846591949,1.0,0.0,0.0,0.5258374214172363,0.5258410573005676,1.8450002414738265e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3339.501708984375,0.0,23.61640930175781,1895.4371337890625,0.0,362.1318054199219,0.2528046071529388,1.0,0.0,3.0,1.0,0.0
11976660,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7273558378219604,0.2790285944938659,0.2552311420440674,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.9345974326133728,0.5989730358123779,0.654525101184845,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.878395140171051,0.5043476223945618,0.3541246950626373,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7958519458770752,0.3696132600307464,0.3539006114006042,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7108781337738037,0.2592972218990326,1.1866527795791626,288.3448181152344,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3246459960937,288.3449401855469,1.0,0.6331247687339783,1.0,1.0,0.0,1.0,-3.265133142471313,3.265124559402466,8.56875158206094e-06,2.52083158493042,0.3457149863243103,0.3457149863243103,0.0,202.9545135498047,212.0,10268.8466796875,-0.0,3121.41259765625,1.0,283.1499938964844,287.8060302734375,290.2398376464844,291.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17983.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453181326389313,1.0,0.0,0.0,0.5270985960960388,0.5271022319793701,1.8538608870244392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.916259765625,0.0,23.689043045043945,1895.4371337890625,0.0,364.4534912109375,0.2529401779174804,1.0,0.0,3.0,1.0,0.0
