time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11976720,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7273558378219604,0.2790285944938659,0.2552311420440674,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.9345974326133728,0.5989730358123779,0.654525101184845,297.5270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448486328125,0.878395140171051,0.5043476223945618,0.3541246950626373,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7958519458770752,0.3696132600307464,0.3539006114006042,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3448181152344,0.7108781337738037,0.2592972218990326,1.1866527795791626,288.3448181152344,288.2980041503906,291.45001220703125,287.23455810546875,291.45001220703125,297.3246459960937,288.3449401855469,1.0,0.6331247687339783,1.0,1.0,0.0,1.0,-3.265133142471313,3.265124559402466,8.56875158206094e-06,2.52083158493042,0.3457149863243103,0.3457149863243103,0.0,202.9545135498047,212.0,10268.8466796875,-0.0,3121.41259765625,1.0,283.1499938964844,287.8060302734375,290.2398376464844,291.0043640136719,293.1499938964844,293.1499938964844,283.1499938964844,17983.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453181326389313,1.0,0.0,0.0,0.5270985960960388,0.5271022319793701,1.8538608870244392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.916259765625,0.0,23.689043045043945,1895.4371337890625,0.0,364.4534912109375,0.2529401779174804,1.0,0.0,3.0,1.0,0.0
11976780,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7255656719207764,0.279458075761795,0.2557185590267181,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9313573837280272,0.5994229912757874,0.6551380753517151,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8783361315727234,0.5092159509658813,0.3575706779956817,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7938944697380066,0.3705181777477264,0.3548602163791656,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7090486288070679,0.2598161101341247,1.189482569694519,288.3465576171875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3244323730469,288.3466796875,1.0,0.6360383629798889,1.0,1.0,0.0,1.0,-3.2750608921051025,3.275052309036255,8.620743756182492e-06,2.528420209884644,0.3463754057884216,0.3463754057884216,0.0,206.0242614746093,215.0,10294.431640625,-0.0,3160.2890625,1.0,283.1499938964844,287.8062438964844,290.2310791015625,290.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464039802551269,1.0,0.0,0.0,0.5284070372581482,0.5284106731414795,1.8630762710358795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.3916015625,0.0,23.76466941833496,1895.4371337890625,0.0,366.852783203125,0.253081738948822,1.0,0.0,3.0,1.0,0.0
11976840,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7255656719207764,0.279458075761795,0.2557185590267181,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.9313573837280272,0.5994229912757874,0.6551380753517151,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465881347656,0.8783361315727234,0.5092159509658813,0.3575706779956817,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7938944697380066,0.3705181777477264,0.3548602163791656,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3465576171875,0.7090486288070679,0.2598161101341247,1.189482569694519,288.3465576171875,288.2980041503906,291.45001220703125,287.2256774902344,291.45001220703125,297.3244323730469,288.3466796875,1.0,0.6360383629798889,1.0,1.0,0.0,1.0,-3.2750608921051025,3.275052309036255,8.620743756182492e-06,2.528420209884644,0.3463754057884216,0.3463754057884216,0.0,206.0242614746093,215.0,10294.431640625,-0.0,3160.2890625,1.0,283.1499938964844,287.8062438964844,290.2310791015625,290.99761962890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464039802551269,1.0,0.0,0.0,0.5284070372581482,0.5284106731414795,1.8630762710358795e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.3916015625,0.0,23.76466941833496,1895.4371337890625,0.0,366.852783203125,0.253081738948822,1.0,0.0,3.0,1.0,0.0
11976900,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7246778011322021,0.2796642482280731,0.2559545636177063,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.9297516345977784,0.599632203578949,0.6554275751113892,297.5283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.8783170580863953,0.5116521716117859,0.3592950701713562,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7929280400276184,0.3709612786769867,0.3553312122821808,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473205566406,0.7081300616264343,0.2600688636302948,1.1908676624298096,288.3473205566406,288.2980041503906,291.45001220703125,287.2210693359375,291.45001220703125,297.3243103027344,288.347412109375,1.0,0.6374822854995728,1.0,1.0,0.0,1.0,-3.2799532413482666,3.279944658279419,8.646428796055261e-06,2.5321619510650635,0.3467125594615936,0.3467125594615936,0.0,207.55838012695312,215.0,10307.3447265625,-0.0,3179.64599609375,1.0,283.1499938964844,287.8062438964844,290.2265625,290.9940795898437,293.1499938964844,293.1499938964844,283.1499938964844,17982.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469565153121948,1.0,0.0,0.0,0.5290772318840027,0.529080867767334,1.8678052882137308e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3358.14306640625,0.0,23.80350685119629,1895.4371337890625,0.0,368.0794067382813,0.2531545758247375,1.0,0.0,3.0,1.0,0.0
11976960,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7237944602966309,0.2798652052879333,0.2561859786510467,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.9281567931175232,0.5998317003250122,0.6557066440582275,297.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8783045411109924,0.5140895247459412,0.3610202372074127,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7919699549674988,0.3713986873626709,0.3557969033718109,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7072150707244873,0.2603175938129425,1.192234754562378,288.3480224609375,288.2980041503906,291.45001220703125,287.21636962890625,291.45001220703125,297.3241577148437,288.3481140136719,1.0,0.638918399810791,1.0,1.0,0.0,1.0,-3.284802198410034,3.2847936153411865,8.67192920850357e-06,2.535872459411621,0.3470534384250641,0.3470534384250641,0.0,209.0922088623047,218.0,10320.3193359375,-0.0,3198.95849609375,1.0,283.1499938964844,287.8061828613281,290.221923828125,290.9904479980469,293.1499938964844,293.1499938964844,283.1499938964844,17982.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4475153684616089,1.0,0.0,0.0,0.5297562479972839,0.5297598838806152,1.872602695129899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3361.89892578125,0.0,23.842914581298828,1895.4371337890625,0.0,369.3240356445313,0.2532285451889038,1.0,0.0,3.0,1.0,0.0
11977020,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7220386266708374,0.2802508473396301,0.2566342055797577,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9250015020370485,0.600199818611145,0.656231701374054,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8782983422279358,0.5189678072929382,0.3644729554653168,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7900773286819458,0.37225541472435,0.3567113280296325,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7054030895233154,0.2608021795749664,1.194912075996399,288.3492126464844,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32391357421875,288.34930419921875,1.0,0.6417657136917114,1.0,1.0,0.0,1.0,-3.294361352920532,3.294352531433105,8.722322490939405e-06,2.5431931018829346,0.3477456867694855,0.3477456867694855,0.0,212.1587829589844,221.0,10346.4326171875,-0.0,3237.42529296875,1.0,283.1499938964844,287.8059387207031,290.2122497558594,290.9828186035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486500024795532,1.0,0.0,0.0,0.5311393737792969,0.5311430096626282,1.8823937963929893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.410888671875,0.0,23.923377990722656,1895.4371337890625,0.0,371.86328125,0.2533797919750213,1.0,0.0,3.0,1.0,0.0
11977080,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7220386266708374,0.2802508473396301,0.2566342055797577,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9250015020370485,0.600199818611145,0.656231701374054,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.8782983422279358,0.5189678072929382,0.3644729554653168,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7900773286819458,0.37225541472435,0.3567113280296325,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.7054030895233154,0.2608021795749664,1.194912075996399,288.3492126464844,288.2980041503906,291.45001220703125,287.20660400390625,291.45001220703125,297.32391357421875,288.34930419921875,1.0,0.6417657136917114,1.0,1.0,0.0,1.0,-3.294361352920532,3.294352531433105,8.722322490939405e-06,2.5431931018829346,0.3477456867694855,0.3477456867694855,0.0,212.1587829589844,221.0,10346.4326171875,-0.0,3237.42529296875,1.0,283.1499938964844,287.8059387207031,290.2122497558594,290.9828186035156,293.1499938964844,293.1499938964844,283.1499938964844,17981.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4486500024795532,1.0,0.0,0.0,0.5311393737792969,0.5311430096626282,1.8823937963929893e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3369.410888671875,0.0,23.923377990722656,1895.4371337890625,0.0,371.86328125,0.2533797919750213,1.0,0.0,3.0,1.0,0.0
11977140,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7202953100204468,0.28061643242836,0.2570644915103912,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.9218990206718444,0.600529134273529,0.6567150950431824,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8783162236213684,0.5238503217697144,0.3679284155368805,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7882165312767029,0.3730896413326263,0.3576046228408813,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7036157250404358,0.2612709105014801,1.1975185871124268,288.3502197265625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3236083984375,288.35028076171875,1.0,0.6445820331573486,1.0,1.0,0.0,1.0,-3.303748369216919,3.303739786148072,8.771975444687996e-06,2.5503904819488525,0.3484489619731903,0.3484489619731903,0.0,215.2240600585937,224.0,10372.7021484375,-0.0,3275.703125,1.0,283.1499938964844,287.80548095703125,290.2021179199219,290.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,17981.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498078823089599,1.0,0.0,0.0,0.532550036907196,0.5325536727905273,1.8924060540825852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.90283203125,0.0,24.00568199157715,1895.4371337890625,0.0,374.4717712402344,0.2535347640514374,1.0,0.0,3.0,1.0,0.0
11977200,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7202953100204468,0.28061643242836,0.2570644915103912,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.9218990206718444,0.600529134273529,0.6567150950431824,297.5303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3502197265625,0.8783162236213684,0.5238503217697144,0.3679284155368805,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7882165312767029,0.3730896413326263,0.3576046228408813,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3501892089844,0.7036157250404358,0.2612709105014801,1.1975185871124268,288.3502197265625,288.2980041503906,291.45001220703125,287.1963195800781,291.45001220703125,297.3236083984375,288.35028076171875,1.0,0.6445820331573486,1.0,1.0,0.0,1.0,-3.303748369216919,3.303739786148072,8.771975444687996e-06,2.5503904819488525,0.3484489619731903,0.3484489619731903,0.0,215.2240600585937,224.0,10372.7021484375,-0.0,3275.703125,1.0,283.1499938964844,287.80548095703125,290.2021179199219,290.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,17981.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498078823089599,1.0,0.0,0.0,0.532550036907196,0.5325536727905273,1.8924060540825852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3376.90283203125,0.0,24.00568199157715,1895.4371337890625,0.0,374.4717712402344,0.2535347640514374,1.0,0.0,3.0,1.0,0.0
11977260,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7185614705085754,0.2809619903564453,0.2574767470359802,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.918856680393219,0.6008186936378479,0.6571556925773621,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.8783582448959351,0.52873694896698,0.3713865578174591,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7863873243331909,0.3739010095596313,0.3584764301776886,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7018529772758484,0.2617235779762268,1.2000534534454346,288.3509826660156,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32330322265625,288.3510437011719,1.0,0.6473668813705444,1.0,1.0,0.0,1.0,-3.312960624694824,3.312951803207397,8.82090625964338e-06,2.557479858398437,0.3491612076759338,0.3491612076759338,0.0,218.28749084472656,227.0,10399.07421875,-0.0,3313.774658203125,1.0,283.1499938964844,287.80487060546875,290.1910095214844,290.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511302411556244,1.0,0.0,0.0,0.5339841842651367,0.533987820148468,1.902611934667675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.306396484375,0.0,24.089597702026367,1895.4371337890625,0.0,377.4722900390625,0.2536929845809936,1.0,0.0,3.0,1.0,0.0
11977320,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7185614705085754,0.2809619903564453,0.2574767470359802,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.918856680393219,0.6008186936378479,0.6571556925773621,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.8783582448959351,0.52873694896698,0.3713865578174591,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509826660156,0.7863873243331909,0.3739010095596313,0.3584764301776886,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3509521484375,0.7018529772758484,0.2617235779762268,1.2000534534454346,288.3509826660156,288.2980041503906,291.45001220703125,287.184326171875,291.45001220703125,297.32330322265625,288.3510437011719,1.0,0.6473668813705444,1.0,1.0,0.0,1.0,-3.312960624694824,3.312951803207397,8.82090625964338e-06,2.557479858398437,0.3491612076759338,0.3491612076759338,0.0,218.28749084472656,227.0,10399.07421875,-0.0,3313.774658203125,1.0,283.1499938964844,287.80487060546875,290.1910095214844,290.9657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17980.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511302411556244,1.0,0.0,0.0,0.5339841842651367,0.533987820148468,1.902611934667675e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3384.306396484375,0.0,24.089597702026367,1895.4371337890625,0.0,377.4722900390625,0.2536929845809936,1.0,0.0,3.0,1.0,0.0
11977380,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7168353199958801,0.2812898457050323,0.2578730285167694,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.9158838987350464,0.601071834564209,0.65755695104599,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8784237504005432,0.5336275100708008,0.3748470544815063,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7845907211303711,0.3746915459632873,0.3593285977840423,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7001161575317383,0.2621617913246155,1.2025234699249268,288.3515625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.322998046875,288.35162353515625,1.0,0.6501227617263794,1.0,1.0,0.0,1.0,-3.3220136165618896,3.322004795074463,8.869236808095593e-06,2.564490556716919,0.3498795926570892,0.3498795926570892,0.0,221.349853515625,230.0,10425.490234375,-0.0,3351.672119140625,1.0,283.1499938964844,287.8041381835937,290.1777038574219,290.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527563154697418,1.0,0.0,0.0,0.5354357957839966,0.5354394316673279,1.9129704043052698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.463134765625,0.0,24.174766540527344,1895.4371337890625,0.0,381.1936950683594,0.2538537681102752,1.0,0.0,3.0,1.0,0.0
11977440,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7168353199958801,0.2812898457050323,0.2578730285167694,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.9158838987350464,0.601071834564209,0.65755695104599,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.8784237504005432,0.5336275100708008,0.3748470544815063,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7845907211303711,0.3746915459632873,0.3593285977840423,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.7001161575317383,0.2621617913246155,1.2025234699249268,288.3515625,288.2980041503906,291.45001220703125,287.1695861816406,291.45001220703125,297.322998046875,288.35162353515625,1.0,0.6501227617263794,1.0,1.0,0.0,1.0,-3.3220136165618896,3.322004795074463,8.869236808095593e-06,2.564490556716919,0.3498795926570892,0.3498795926570892,0.0,221.349853515625,230.0,10425.490234375,-0.0,3351.672119140625,1.0,283.1499938964844,287.8041381835937,290.1777038574219,290.9550476074219,293.1499938964844,293.1499938964844,283.1499938964844,17980.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4527563154697418,1.0,0.0,0.0,0.5354357957839966,0.5354394316673279,1.9129704043052698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3391.463134765625,0.0,24.174766540527344,1895.4371337890625,0.0,381.1936950683594,0.2538537681102752,1.0,0.0,3.0,1.0,0.0
11977500,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7159737944602966,0.2814469337463379,0.2580649852752685,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.914425492286682,0.6011838316917419,0.657741904258728,297.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.8784652948379517,0.5360745787620544,0.3765783607959747,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.7837041020393372,0.3750785589218139,0.3597468733787536,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6992571353912354,0.2623751759529114,1.2037328481674194,288.351806640625,288.2980041503906,291.45001220703125,287.1612548828125,291.45001220703125,297.32281494140625,288.3518371582031,1.0,0.6514893770217896,1.0,1.0,0.0,1.0,-3.326477527618408,3.326468706130981,8.893159247236326e-06,2.5679638385772705,0.3502406775951385,0.3502406775951385,0.0,222.88023376464844,230.0,10438.703125,-0.0,3370.544189453125,1.0,283.1499938964844,287.8037109375,290.169921875,290.9486083984375,293.1499938964844,293.1499938964844,283.1499938964844,17980.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536543488502502,1.0,0.0,0.0,0.5361673831939697,0.536171019077301,1.9182014199259363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3394.910400390625,0.0,24.217777252197266,1895.4371337890625,0.0,383.26409912109375,0.2539350688457489,1.0,0.0,3.0,1.0,0.0
11977560,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7151126861572266,0.2815996408462524,0.2582530379295349,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.9129868745803832,0.6012862920761108,0.6579166650772095,297.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.8785125017166138,0.5385227203369141,0.3783104121685028,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7828251719474792,0.3754602074623108,0.3601601421833038,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6984043121337891,0.262584924697876,1.2049258947372437,288.3519897460937,288.2980041503906,291.45001220703125,287.1523132324219,291.45001220703125,297.3226318359375,288.35205078125,1.0,0.6528487205505371,1.0,1.0,0.0,1.0,-3.3309013843536377,3.330892324447632,8.916924343793653e-06,2.571416139602661,0.3506026268005371,0.3506026268005371,0.0,224.41017150878903,233.0,10451.9111328125,-0.0,3389.3681640625,1.0,283.1499938964844,287.8032531738281,290.161376953125,290.94140625,293.1499938964844,293.1499938964844,283.1499938964844,17980.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545808136463165,1.0,0.0,0.0,0.5369020104408264,0.5369056463241577,1.9234615677987683e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3398.26513671875,0.0,24.26102638244629,1895.4371337890625,0.0,385.4115295410156,0.2540168166160583,1.0,0.0,3.0,1.0,0.0
11977620,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.713390052318573,0.2818926274776459,0.2586179077625274,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.9101728200912476,0.6014634370803833,0.6582362055778503,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8786227107048035,0.5434222221374512,0.3817764818668365,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.7810897827148438,0.3762078881263733,0.360971987247467,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6967169046401978,0.2629938125610351,1.2072646617889404,288.3522644042969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3222961425781,288.352294921875,1.0,0.655546247959137,1.0,1.0,0.0,1.0,-3.339632034301758,3.339623212814331,8.96399978955742e-06,2.5782599449157715,0.3513282537460327,0.3513282537460327,0.0,227.4690399169922,236.0,10478.2919921875,-0.0,3426.87841796875,1.0,283.1499938964844,287.80224609375,290.14215087890625,290.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564532935619354,1.0,0.0,0.0,0.5383785367012024,0.5383821725845337,1.9340555823532668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.7109375,0.0,24.348119735717773,1895.4371337890625,0.0,389.7876892089844,0.2541815936565399,1.0,0.0,3.0,1.0,0.0
11977680,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.713390052318573,0.2818926274776459,0.2586179077625274,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.9101728200912476,0.6014634370803833,0.6582362055778503,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.8786227107048035,0.5434222221374512,0.3817764818668365,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.7810897827148438,0.3762078881263733,0.360971987247467,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522644042969,0.6967169046401978,0.2629938125610351,1.2072646617889404,288.3522644042969,288.2980041503906,291.45001220703125,287.1328125,291.45001220703125,297.3222961425781,288.352294921875,1.0,0.655546247959137,1.0,1.0,0.0,1.0,-3.339632034301758,3.339623212814331,8.96399978955742e-06,2.5782599449157715,0.3513282537460327,0.3513282537460327,0.0,227.4690399169922,236.0,10478.2919921875,-0.0,3426.87841796875,1.0,283.1499938964844,287.80224609375,290.14215087890625,290.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564532935619354,1.0,0.0,0.0,0.5383785367012024,0.5383821725845337,1.9340555823532668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3404.7109375,0.0,24.348119735717773,1895.4371337890625,0.0,389.7876892089844,0.2541815936565399,1.0,0.0,3.0,1.0,0.0
11977740,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7116634249687195,0.2821694314479828,0.2589682936668396,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.90744948387146,0.601603627204895,0.658515989780426,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8787534236907959,0.5483261346817017,0.3852453529834747,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7793835401535034,0.3769348263740539,0.3617643713951111,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6950534582138062,0.263388842344284,1.2095414400100708,288.3524169921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3219299316406,288.3524475097656,1.0,0.6582159399986267,1.0,1.0,0.0,1.0,-3.3482091426849365,3.3482003211975098,9.010468602355104e-06,2.58502197265625,0.3520549237728119,0.3520549237728119,0.0,230.5264434814453,239.0,10504.59765625,-0.0,3464.203369140625,1.0,283.1499938964844,287.8011779785156,290.1204528808594,290.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458277016878128,1.0,0.0,0.0,0.5398620963096619,0.5398657917976379,1.94472953296554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.833740234375,0.0,24.43585205078125,1895.4371337890625,0.0,394.09661865234375,0.2543477118015289,1.0,0.0,3.0,1.0,0.0
11977800,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7116634249687195,0.2821694314479828,0.2589682936668396,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.90744948387146,0.601603627204895,0.658515989780426,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.8787534236907959,0.5483261346817017,0.3852453529834747,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.7793835401535034,0.3769348263740539,0.3617643713951111,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524169921875,0.6950534582138062,0.263388842344284,1.2095414400100708,288.3524169921875,288.2980041503906,291.45001220703125,287.111328125,291.45001220703125,297.3219299316406,288.3524475097656,1.0,0.6582159399986267,1.0,1.0,0.0,1.0,-3.3482091426849365,3.3482003211975098,9.010468602355104e-06,2.58502197265625,0.3520549237728119,0.3520549237728119,0.0,230.5264434814453,239.0,10504.59765625,-0.0,3464.203369140625,1.0,283.1499938964844,287.8011779785156,290.1204528808594,290.905517578125,293.1499938964844,293.1499938964844,283.1499938964844,17980.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458277016878128,1.0,0.0,0.0,0.5398620963096619,0.5398657917976379,1.94472953296554e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3410.833740234375,0.0,24.43585205078125,1895.4371337890625,0.0,394.09661865234375,0.2543477118015289,1.0,0.0,3.0,1.0,0.0
11977860,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7099287509918213,0.2824305295944214,0.2593045532703399,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9048245549201964,0.6017071008682251,0.6587561964988708,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.878903329372406,0.5532342791557312,0.3887169063091278,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7777053713798523,0.3776411414146423,0.3625373840332031,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6934133768081665,0.2637703120708465,1.2117576599121094,288.3524475097656,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.321533203125,288.3524780273437,1.0,0.6608583927154541,1.0,1.0,0.0,1.0,-3.356635332107544,3.356626272201538,9.056329872692004e-06,2.591701030731201,0.3527812063694,0.3527812063694,0.0,233.5824432373047,242.0,10530.794921875,-0.0,3501.34228515625,1.0,283.1499938964844,287.79998779296875,290.0968017578125,290.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600071907043457,1.0,0.0,0.0,0.5413497686386108,0.5413534045219421,1.955461925717828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.681640625,0.0,24.5240421295166,1895.4371337890625,0.0,398.2278137207031,0.2545148432254791,1.0,0.0,3.0,1.0,0.0
11977920,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7099287509918213,0.2824305295944214,0.2593045532703399,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.9048245549201964,0.6017071008682251,0.6587561964988708,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.878903329372406,0.5532342791557312,0.3887169063091278,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.7777053713798523,0.3776411414146423,0.3625373840332031,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3524475097656,0.6934133768081665,0.2637703120708465,1.2117576599121094,288.3524475097656,288.2980041503906,291.45001220703125,287.088134765625,291.45001220703125,297.321533203125,288.3524780273437,1.0,0.6608583927154541,1.0,1.0,0.0,1.0,-3.356635332107544,3.356626272201538,9.056329872692004e-06,2.591701030731201,0.3527812063694,0.3527812063694,0.0,233.5824432373047,242.0,10530.794921875,-0.0,3501.34228515625,1.0,283.1499938964844,287.79998779296875,290.0968017578125,290.8841552734375,293.1499938964844,293.1499938964844,283.1499938964844,17979.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600071907043457,1.0,0.0,0.0,0.5413497686386108,0.5413534045219421,1.955461925717828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3416.681640625,0.0,24.5240421295166,1895.4371337890625,0.0,398.2278137207031,0.2545148432254791,1.0,0.0,3.0,1.0,0.0
11977980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7081819772720337,0.2826763093471527,0.2596271634101867,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.9023050665855408,0.6017745733261108,0.6589576601982117,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.8790711164474487,0.5581462383270264,0.3921908736228943,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7760542035102844,0.3783270120620727,0.3632912337779999,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.691796064376831,0.2641386389732361,1.21391499042511,288.3523864746094,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3211669921875,288.3524169921875,1.0,0.6634741425514221,1.0,1.0,0.0,1.0,-3.3649137020111084,3.3649046421051025,9.101586329052225e-06,2.598295450210572,0.3535058200359344,0.3535058200359344,0.0,236.63710021972656,245.0,10556.8544921875,-0.0,3538.297119140625,1.0,283.1499938964844,287.7987670898437,290.0716552734375,290.8611755371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616431593894958,1.0,0.0,0.0,0.5428386926651001,0.5428423881530762,1.9662335759562666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.298095703125,0.0,24.61252784729004,1895.4371337890625,0.0,402.1735229492188,0.2546826303005218,1.0,0.0,3.0,1.0,0.0
11978040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7081819772720337,0.2826763093471527,0.2596271634101867,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.9023050665855408,0.6017745733261108,0.6589576601982117,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.8790711164474487,0.5581462383270264,0.3921908736228943,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.7760542035102844,0.3783270120620727,0.3632912337779999,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3523864746094,0.691796064376831,0.2641386389732361,1.21391499042511,288.3523864746094,288.2980041503906,291.45001220703125,287.0634460449219,291.45001220703125,297.3211669921875,288.3524169921875,1.0,0.6634741425514221,1.0,1.0,0.0,1.0,-3.3649137020111084,3.3649046421051025,9.101586329052225e-06,2.598295450210572,0.3535058200359344,0.3535058200359344,0.0,236.63710021972656,245.0,10556.8544921875,-0.0,3538.297119140625,1.0,283.1499938964844,287.7987670898437,290.0716552734375,290.8611755371094,293.1499938964844,293.1499938964844,283.1499938964844,17979.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616431593894958,1.0,0.0,0.0,0.5428386926651001,0.5428423881530762,1.9662335759562666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3422.298095703125,0.0,24.61252784729004,1895.4371337890625,0.0,402.1735229492188,0.2546826303005218,1.0,0.0,3.0,1.0,0.0
11978100,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7073084712028503,0.2827935218811035,0.2597833573818207,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.9010693430900574,0.6017948985099792,0.6590439081192017,297.5345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.8791614174842834,0.5606034994125366,0.3939287066459656,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.7752383947372437,0.3786621987819671,0.3636608719825744,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.352294921875,0.6909957528114319,0.2643178701400757,1.214971661567688,288.352294921875,288.2980041503906,291.45001220703125,287.0506286621094,291.45001220703125,297.3209533691406,288.3523254394531,1.0,0.6647720336914062,1.0,1.0,0.0,1.0,-3.368997573852539,3.368988275527954,9.123982636083385e-06,2.60155987739563,0.3538671433925628,0.3538671433925628,0.0,238.1638641357422,245.0,10569.822265625,-0.0,3556.703125,1.0,283.1499938964844,287.7981262207031,290.0586242675781,290.84918212890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624292254447937,1.0,0.0,0.0,0.5435829162597656,0.5435865521430969,1.971628371677525e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.028076171875,0.0,24.65683364868164,1895.4371337890625,0.0,404.0831604003906,0.2547667026519775,1.0,0.0,3.0,1.0,0.0
11978160,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7064394354820251,0.2829069793224334,0.2599362432956695,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8998405933380127,0.6018067598342896,0.6591208577156067,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.8792556524276733,0.5630614757537842,0.395667016506195,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.7744289040565491,0.3789923191070556,0.3640258312225342,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3522033691406,0.690200924873352,0.2644939422607422,1.216014385223389,288.3522033691406,288.2980041503906,291.45001220703125,287.0375671386719,291.45001220703125,297.3207702636719,288.35223388671875,1.0,0.6660635471343994,1.0,1.0,0.0,1.0,-3.3730456829071045,3.373036623001098,9.146228876488747e-06,2.6048028469085693,0.3542276322841644,0.3542276322841644,0.0,239.6903381347656,248.0,10582.7470703125,-0.0,3575.063720703125,1.0,283.1499938964844,287.7974548339844,290.0453491210937,290.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,17979.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4631981253623962,1.0,0.0,0.0,0.5443265438079834,0.5443301796913147,1.9770263648410943e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3427.71142578125,0.0,24.70115852355957,1895.4371337890625,0.0,405.9597473144531,0.2548508048057556,1.0,0.0,3.0,1.0,0.0
11978220,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7047146558761597,0.2831229567527771,0.2602322697639465,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8974042534828186,0.6018065810203552,0.6592485308647156,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8794555068016052,0.5679791569709778,0.3991446793079376,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7728286385536194,0.3796374499797821,0.3647415339946747,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6886277198791504,0.2648368179798126,1.2180582284927368,288.3519592285156,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32037353515625,288.3519897460937,1.0,0.6686276197433472,1.0,1.0,0.0,1.0,-3.3810372352600098,3.381028175354004,9.190275704895612e-06,2.6112234592437744,0.3549456596374511,0.3549456596374511,0.0,242.7422790527344,251.0,10608.4541015625,-0.0,3611.6513671875,1.0,283.1499938964844,287.7961120605469,290.0181884765625,290.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,17979.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646912813186645,1.0,0.0,0.0,0.5458109974861145,0.5458146333694458,1.9878244827964412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.947509765625,0.0,24.789798736572266,1895.4371337890625,0.0,409.6290283203125,0.2550190687179565,1.0,0.0,3.0,1.0,0.0
11978280,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.7047146558761597,0.2831229567527771,0.2602322697639465,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8974042534828186,0.6018065810203552,0.6592485308647156,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.8794555068016052,0.5679791569709778,0.3991446793079376,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519592285156,0.7728286385536194,0.3796374499797821,0.3647415339946747,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3519897460937,0.6886277198791504,0.2648368179798126,1.2180582284927368,288.3519592285156,288.2980041503906,291.45001220703125,287.0107116699219,291.45001220703125,297.32037353515625,288.3519897460937,1.0,0.6686276197433472,1.0,1.0,0.0,1.0,-3.3810372352600098,3.381028175354004,9.190275704895612e-06,2.6112234592437744,0.3549456596374511,0.3549456596374511,0.0,242.7422790527344,251.0,10608.4541015625,-0.0,3611.6513671875,1.0,283.1499938964844,287.7961120605469,290.0181884765625,290.8117370605469,293.1499938964844,293.1499938964844,283.1499938964844,17979.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4646912813186645,1.0,0.0,0.0,0.5458109974861145,0.5458146333694458,1.9878244827964412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.947509765625,0.0,24.789798736572266,1895.4371337890625,0.0,409.6290283203125,0.2550190687179565,1.0,0.0,3.0,1.0,0.0
11978340,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7030074000358582,0.2833245396614074,0.2605154514312744,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8949962258338928,0.6017741560935974,0.6593425273895264,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8796695470809937,0.572898805141449,0.4026235342025757,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7712526321411133,0.380262553691864,0.3654384911060333,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6870759725570679,0.2651676535606384,1.220048427581787,288.3516540527344,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3199462890625,288.3516845703125,1.0,0.6711668968200684,1.0,1.0,0.0,1.0,-3.388892650604248,3.388883590698242,9.233732271241024e-06,2.6175568103790283,0.3556590378284454,0.3556590378284454,0.0,245.7929229736328,254.0,10633.9580078125,-0.0,3648.0634765625,1.0,283.1499938964844,287.7947082519531,289.9903869628906,290.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,17979.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661288857460022,1.0,0.0,0.0,0.5472902655601501,0.5472939610481262,1.9986140742389583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.02392578125,0.0,24.878332138061523,1895.4371337890625,0.0,413.1929626464844,0.2551872432231903,1.0,0.0,3.0,1.0,0.0
11978400,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7030074000358582,0.2833245396614074,0.2605154514312744,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8949962258338928,0.6017741560935974,0.6593425273895264,297.5356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.8796695470809937,0.572898805141449,0.4026235342025757,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.7712526321411133,0.380262553691864,0.3654384911060333,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3516540527344,0.6870759725570679,0.2651676535606384,1.220048427581787,288.3516540527344,288.2980041503906,291.45001220703125,286.9831848144531,291.45001220703125,297.3199462890625,288.3516845703125,1.0,0.6711668968200684,1.0,1.0,0.0,1.0,-3.388892650604248,3.388883590698242,9.233732271241024e-06,2.6175568103790283,0.3556590378284454,0.3556590378284454,0.0,245.7929229736328,254.0,10633.9580078125,-0.0,3648.0634765625,1.0,283.1499938964844,287.7947082519531,289.9903869628906,290.7857971191406,293.1499938964844,293.1499938964844,283.1499938964844,17979.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661288857460022,1.0,0.0,0.0,0.5472902655601501,0.5472939610481262,1.9986140742389583e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.02392578125,0.0,24.878332138061523,1895.4371337890625,0.0,413.1929626464844,0.2551872432231903,1.0,0.0,3.0,1.0,0.0
11978460,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7013159990310669,0.2835116684436798,0.2607858777046203,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8926107883453369,0.6017013788223267,0.659395158290863,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8798950910568237,0.5778193473815918,0.4061030149459839,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7696985602378845,0.3808674812316894,0.3661167025566101,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6855440735816956,0.2654865980148315,1.221986174583435,288.3512878417969,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3195495605469,288.351318359375,1.0,0.673681378364563,1.0,1.0,0.0,1.0,-3.3966047763824463,3.3965954780578613,9.27654400584288e-06,2.6237926483154297,0.3563669621944427,0.3563669621944427,0.0,248.84347534179688,257.0,10659.2275390625,-0.0,3684.283935546875,1.0,283.1499938964844,287.79327392578125,289.9621276855469,290.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675072431564331,1.0,0.0,0.0,0.5487625598907471,0.5487662553787231,2.0093816388566665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.9580078125,0.0,24.96664810180664,1895.4371337890625,0.0,416.6392211914063,0.2553550601005554,1.0,0.0,3.0,1.0,0.0
11978520,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7013159990310669,0.2835116684436798,0.2607858777046203,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8926107883453369,0.6017013788223267,0.659395158290863,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.8798950910568237,0.5778193473815918,0.4061030149459839,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.7696985602378845,0.3808674812316894,0.3661167025566101,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3512878417969,0.6855440735816956,0.2654865980148315,1.221986174583435,288.3512878417969,288.2980041503906,291.45001220703125,286.9552001953125,291.45001220703125,297.3195495605469,288.351318359375,1.0,0.673681378364563,1.0,1.0,0.0,1.0,-3.3966047763824463,3.3965954780578613,9.27654400584288e-06,2.6237926483154297,0.3563669621944427,0.3563669621944427,0.0,248.84347534179688,257.0,10659.2275390625,-0.0,3684.283935546875,1.0,283.1499938964844,287.79327392578125,289.9621276855469,290.75933837890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4675072431564331,1.0,0.0,0.0,0.5487625598907471,0.5487662553787231,2.0093816388566665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3442.9580078125,0.0,24.96664810180664,1895.4371337890625,0.0,416.6392211914063,0.2553550601005554,1.0,0.0,3.0,1.0,0.0
