time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11978580,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6996397972106934,0.283684641122818,0.261043906211853,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8902457356452942,0.6015872359275818,0.6594038605690002,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8801305890083313,0.5827399492263794,0.4095824956893921,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7681655287742615,0.3814527094364166,0.366776555776596,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6840314269065857,0.2657939791679382,1.2238731384277344,288.3508605957031,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3191223144531,288.3508605957031,1.0,0.6761713027954102,1.0,1.0,0.0,1.0,-3.404172897338867,3.4041635990142822,9.318692718807142e-06,2.629927158355713,0.357068806886673,0.357068806886673,0.0,251.89431762695312,260.0,10684.248046875,-0.0,3720.308349609375,1.0,283.1499938964844,287.79180908203125,289.93365478515625,290.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,17979.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688204824924469,1.0,0.0,0.0,0.5502263903617859,0.5502300262451172,2.0201159856014783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.771484375,0.0,25.05465507507324,1895.4371337890625,0.0,419.9495849609375,0.2555223405361175,1.0,0.0,3.0,1.0,0.0
11978640,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6996397972106934,0.283684641122818,0.261043906211853,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8902457356452942,0.6015872359275818,0.6594038605690002,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.8801305890083313,0.5827399492263794,0.4095824956893921,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.7681655287742615,0.3814527094364166,0.366776555776596,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3508605957031,0.6840314269065857,0.2657939791679382,1.2238731384277344,288.3508605957031,288.2980041503906,291.45001220703125,286.92706298828125,291.45001220703125,297.3191223144531,288.3508605957031,1.0,0.6761713027954102,1.0,1.0,0.0,1.0,-3.404172897338867,3.4041635990142822,9.318692718807142e-06,2.629927158355713,0.357068806886673,0.357068806886673,0.0,251.89431762695312,260.0,10684.248046875,-0.0,3720.308349609375,1.0,283.1499938964844,287.79180908203125,289.93365478515625,290.7325744628906,293.1499938964844,293.1499938964844,283.1499938964844,17979.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688204824924469,1.0,0.0,0.0,0.5502263903617859,0.5502300262451172,2.0201159856014783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3447.771484375,0.0,25.05465507507324,1895.4371337890625,0.0,419.9495849609375,0.2555223405361175,1.0,0.0,3.0,1.0,0.0
11978700,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6988070607185364,0.2837655544281006,0.261167973279953,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8890702724456787,0.6015138626098633,0.6593906879425049,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.8802517652511597,0.5851999521255493,0.4113219678401947,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.7674064636230469,0.3817375004291534,0.3670992255210876,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3506164550781,0.6832819581031799,0.2659431993961334,1.2247968912124634,288.3506164550781,288.2980041503906,291.45001220703125,286.9130249023437,291.45001220703125,297.31890869140625,288.35064697265625,1.0,0.6774065494537354,1.0,1.0,0.0,1.0,-3.407899856567383,3.407890558242798,9.339496500615496e-06,2.632952690124512,0.3574170768260956,0.3574170768260956,0.0,253.4196014404297,260.0,10696.6513671875,-0.0,3738.236083984375,1.0,283.1499938964844,287.7910461425781,289.9194030761719,290.7191772460937,293.1499938964844,293.1499938964844,283.1499938964844,17979.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694486856460571,1.0,0.0,0.0,0.5509544014930725,0.5509580373764038,2.0254649513162803e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3450.13818359375,0.0,25.09849739074707,1895.4371337890625,0.0,421.5424499511719,0.2556056976318359,1.0,0.0,3.0,1.0,0.0
11978760,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6979778409004211,0.2838427722454071,0.2612888813018799,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.88789963722229,0.6014299988746643,0.6593663692474365,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.8803749084472656,0.5876592397689819,0.4130611419677734,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.7666522860527039,0.3820172548294067,0.3674172461032867,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3503723144531,0.6825371384620667,0.2660895586013794,1.2257081270217896,288.3503723144531,288.2980041503906,291.45001220703125,286.8990173339844,291.45001220703125,297.3186950683594,288.3503723144531,1.0,0.6786356568336487,1.0,1.0,0.0,1.0,-3.411590337753296,3.411581039428711,9.360124749946408e-06,2.635950803756714,0.3577635288238525,0.3577635288238525,0.0,254.94488525390625,263.0,10708.9853515625,-0.0,3756.1103515625,1.0,283.1499938964844,287.7903137207031,289.9052429199219,290.7057800292969,293.1499938964844,293.1499938964844,283.1499938964844,17980.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4700575768947601,1.0,0.0,0.0,0.5516796112060547,0.5516833066940308,2.0308009496261548e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.483642578125,0.0,25.142223358154297,1895.4371337890625,0.0,423.0921630859375,0.25568887591362,1.0,0.0,3.0,1.0,0.0
11978820,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6963303685188293,0.2839868366718292,0.2615214884281158,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8855735063552856,0.601232647895813,0.659285843372345,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8806266784667969,0.5925760865211487,0.4165380895137787,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7651585936546326,0.3825622797012329,0.3680398464202881,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6810614466667175,0.2663741707801819,1.2274950742721558,288.349853515625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182373046875,288.349853515625,1.0,0.6810759902000427,1.0,1.0,0.0,1.0,-3.4188666343688965,3.4188573360443115,9.400876479048748e-06,2.641866683959961,0.3584510385990143,0.3584510385990143,0.0,257.9955749511719,266.0,10733.4443359375,-0.0,3791.70947265625,1.0,283.1499938964844,287.7887878417969,289.87713623046875,290.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,17980.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712150990962982,1.0,0.0,0.0,0.5531216859817505,0.5531253814697266,2.0414317347672292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.12646484375,0.0,25.229307174682617,1895.4371337890625,0.0,426.0541076660156,0.2558545172214508,1.0,0.0,3.0,1.0,0.0
11978880,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6963303685188293,0.2839868366718292,0.2615214884281158,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8855735063552856,0.601232647895813,0.659285843372345,297.5367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.8806266784667969,0.5925760865211487,0.4165380895137787,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.7651585936546326,0.3825622797012329,0.3680398464202881,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.349853515625,0.6810614466667175,0.2663741707801819,1.2274950742721558,288.349853515625,288.2980041503906,291.45001220703125,286.871337890625,291.45001220703125,297.3182373046875,288.349853515625,1.0,0.6810759902000427,1.0,1.0,0.0,1.0,-3.4188666343688965,3.4188573360443115,9.400876479048748e-06,2.641866683959961,0.3584510385990143,0.3584510385990143,0.0,257.9955749511719,266.0,10733.4443359375,-0.0,3791.70947265625,1.0,283.1499938964844,287.7887878417969,289.87713623046875,290.6792297363281,293.1499938964844,293.1499938964844,283.1499938964844,17980.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4712150990962982,1.0,0.0,0.0,0.5531216859817505,0.5531253814697266,2.0414317347672292e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.12646484375,0.0,25.229307174682617,1895.4371337890625,0.0,426.0541076660156,0.2558545172214508,1.0,0.0,3.0,1.0,0.0
11978940,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6946966648101807,0.2841163277626037,0.2617413401603699,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8832667469978333,0.6009947061538696,0.6591618061065674,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8808850049972534,0.5974892377853394,0.4200125634670257,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7636836767196655,0.3830872774124145,0.3686438500881195,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6796038746833801,0.2666478157043457,1.229233741760254,288.3492736816406,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3492736816406,1.0,0.6834918856620789,1.0,1.0,0.0,1.0,-3.4259986877441406,3.425989389419556,9.4409160737996e-06,2.6476693153381348,0.3591306209564209,0.3591306209564209,0.0,261.0458984375,269.0,10757.6025390625,-0.0,3827.089599609375,1.0,283.1499938964844,287.7872619628906,289.8496398925781,290.6531677246094,293.1499938964844,293.1499938964844,283.1499938964844,17980.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722848236560821,1.0,0.0,0.0,0.5545510649681091,0.5545547604560852,2.0519964394338785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.7255859375,0.0,25.315813064575195,1895.4371337890625,0.0,428.8099670410156,0.2560191452503204,1.0,0.0,3.0,1.0,0.0
11979000,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6946966648101807,0.2841163277626037,0.2617413401603699,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8832667469978333,0.6009947061538696,0.6591618061065674,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.8808850049972534,0.5974892377853394,0.4200125634670257,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.7636836767196655,0.3830872774124145,0.3686438500881195,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492736816406,0.6796038746833801,0.2666478157043457,1.229233741760254,288.3492736816406,288.2980041503906,291.45001220703125,286.8442687988281,291.45001220703125,297.3178100585937,288.3492736816406,1.0,0.6834918856620789,1.0,1.0,0.0,1.0,-3.4259986877441406,3.425989389419556,9.4409160737996e-06,2.6476693153381348,0.3591306209564209,0.3591306209564209,0.0,261.0458984375,269.0,10757.6025390625,-0.0,3827.089599609375,1.0,283.1499938964844,287.7872619628906,289.8496398925781,290.6531677246094,293.1499938964844,293.1499938964844,283.1499938964844,17980.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722848236560821,1.0,0.0,0.0,0.5545510649681091,0.5545547604560852,2.0519964394338785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3461.7255859375,0.0,25.315813064575195,1895.4371337890625,0.0,428.8099670410156,0.2560191452503204,1.0,0.0,3.0,1.0,0.0
11979060,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6930760741233826,0.2842310070991516,0.2619482278823852,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8809791207313538,0.6007165312767029,0.6589946150779724,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8811485171318054,0.6023969054222107,0.4234834015369415,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7622265815734863,0.3835920095443725,0.3692290782928467,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.678164005279541,0.2669106125831604,1.2309248447418213,288.3486633300781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173522949219,288.3486633300781,1.0,0.6858833432197571,1.0,1.0,0.0,1.0,-3.43298602104187,3.432976484298706,9.480228072789032e-06,2.6533548831939697,0.3598018288612366,0.3598018288612366,0.0,264.0958557128906,272.0,10781.4482421875,-0.0,3862.243408203125,1.0,283.1499938964844,287.78570556640625,289.822998046875,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732621312141418,1.0,0.0,0.0,0.5559666156768799,0.555970311164856,2.062485648934853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.3095703125,0.0,25.40166664123535,1895.4371337890625,0.0,431.3435668945313,0.2561825513839721,1.0,0.0,3.0,1.0,0.0
11979120,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.6930760741233826,0.2842310070991516,0.2619482278823852,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8809791207313538,0.6007165312767029,0.6589946150779724,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.8811485171318054,0.6023969054222107,0.4234834015369415,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.7622265815734863,0.3835920095443725,0.3692290782928467,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3486633300781,0.678164005279541,0.2669106125831604,1.2309248447418213,288.3486633300781,288.2980041503906,291.45001220703125,286.818115234375,291.45001220703125,297.3173522949219,288.3486633300781,1.0,0.6858833432197571,1.0,1.0,0.0,1.0,-3.43298602104187,3.432976484298706,9.480228072789032e-06,2.6533548831939697,0.3598018288612366,0.3598018288612366,0.0,264.0958557128906,272.0,10781.4482421875,-0.0,3862.243408203125,1.0,283.1499938964844,287.78570556640625,289.822998046875,290.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,17980.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732621312141418,1.0,0.0,0.0,0.5559666156768799,0.555970311164856,2.062485648934853e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.3095703125,0.0,25.40166664123535,1895.4371337890625,0.0,431.3435668945313,0.2561825513839721,1.0,0.0,3.0,1.0,0.0
11979180,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6914682388305664,0.2843308746814728,0.2621421217918396,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8787106871604919,0.6003990769386292,0.6587851643562317,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8814160823822021,0.607297956943512,0.4269497096538543,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7607865929603577,0.3840765357017517,0.369795560836792,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6767414808273315,0.2671628892421722,1.2325698137283323,288.3480224609375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.3480224609375,1.0,0.6882507801055908,1.0,1.0,0.0,1.0,-3.43983006477356,3.4398205280303955,9.518807019048836e-06,2.658921480178833,0.3604642748832702,0.3604642748832702,0.0,267.1454467773437,275.0,10804.970703125,-0.0,3897.169189453125,1.0,283.1499938964844,287.7841491699219,289.7975158691406,290.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741428196430206,1.0,0.0,0.0,0.5573674440383911,0.5573710799217224,2.0728919025714283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.9072265625,0.0,25.486804962158203,1895.4371337890625,0.0,433.6396789550781,0.2563446462154388,1.0,0.0,3.0,1.0,0.0
11979240,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6914682388305664,0.2843308746814728,0.2621421217918396,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8787106871604919,0.6003990769386292,0.6587851643562317,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.8814160823822021,0.607297956943512,0.4269497096538543,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.7607865929603577,0.3840765357017517,0.369795560836792,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3480224609375,0.6767414808273315,0.2671628892421722,1.2325698137283323,288.3480224609375,288.2980041503906,291.45001220703125,286.7930908203125,291.45001220703125,297.3168640136719,288.3480224609375,1.0,0.6882507801055908,1.0,1.0,0.0,1.0,-3.43983006477356,3.4398205280303955,9.518807019048836e-06,2.658921480178833,0.3604642748832702,0.3604642748832702,0.0,267.1454467773437,275.0,10804.970703125,-0.0,3897.169189453125,1.0,283.1499938964844,287.7841491699219,289.7975158691406,290.6036682128906,293.1499938964844,293.1499938964844,283.1499938964844,17980.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741428196430206,1.0,0.0,0.0,0.5573674440383911,0.5573710799217224,2.0728919025714283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.9072265625,0.0,25.486804962158203,1895.4371337890625,0.0,433.6396789550781,0.2563446462154388,1.0,0.0,3.0,1.0,0.0
11979300,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6906688809394836,0.2843750715255737,0.2622340023517608,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8775834441184998,0.6002253890037537,0.6586644053459167,297.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.8815510869026184,0.6097456216812134,0.4286808371543884,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.7600727081298828,0.3843110203742981,0.3700715899467468,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6760366559028625,0.2672850489616394,1.233374834060669,288.3476867675781,288.2980041503906,291.45001220703125,286.7810974121094,291.45001220703125,297.316650390625,288.3476867675781,1.0,0.6894252896308899,1.0,1.0,0.0,1.0,-3.443197011947632,3.443187475204468,9.53781000134768e-06,2.66165828704834,0.3607919812202453,0.3607919812202453,0.0,268.6699523925781,275.0,10816.6044921875,-0.0,3914.540771484375,1.0,283.1499938964844,287.7833557128906,289.7852783203125,290.592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17980.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745462238788605,1.0,0.0,0.0,0.5580618381500244,0.5580654740333557,2.0780600351599787e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.220703125,0.0,25.5290756225586,1895.4371337890625,0.0,434.6955261230469,0.256425142288208,1.0,0.0,3.0,1.0,0.0
11979360,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.689872682094574,0.2844156622886657,0.2623227834701538,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.8764611482620239,0.600042462348938,0.6585338115692139,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.881686806678772,0.6121911406517029,0.430410623550415,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.7593629956245422,0.3845406472682953,0.3703431189060211,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6753361225128174,0.2674047350883484,1.2341691255569458,288.34735107421875,288.2980041503906,291.45001220703125,286.7695007324219,291.45001220703125,297.31640625,288.34735107421875,1.0,0.6905940771102905,1.0,1.0,0.0,1.0,-3.446530103683472,3.446520566940308,9.55663654167438e-06,2.6643660068511963,0.3611174821853637,0.3611174821853637,0.0,270.1944274902344,278.0,10828.158203125,-0.0,3931.858154296875,1.0,283.1499938964844,287.7825622558594,289.7734069824219,290.58074951171875,293.1499938964844,293.1499938964844,283.1499938964844,17980.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4749236404895782,1.0,0.0,0.0,0.5587523579597473,0.5587560534477234,2.0832059632880373e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3475.54833984375,0.0,25.571155548095703,1895.4371337890625,0.0,435.6857604980469,0.2565052807331085,1.0,0.0,3.0,1.0,0.0
11979420,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6882893443107605,0.284485787153244,0.2624905407428741,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8742311596870422,0.5996487736701965,0.6582425832748413,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8819597959518433,0.617075502872467,0.4338654279708862,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7579554915428162,0.3849849998950958,0.3708723187446594,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6739477515220642,0.2676367163658142,1.235725164413452,288.3466491699219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31591796875,288.3466491699219,1.0,0.6929141283035278,1.0,1.0,0.0,1.0,-3.453091621398926,3.4530818462371826,9.593734830559695e-06,2.6696901321411133,0.3617615103721618,0.3617615103721618,0.0,273.2430725097656,281.0,10851.0126953125,-0.0,3966.3193359375,1.0,283.1499938964844,287.781005859375,289.7509765625,290.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17980.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755983054637909,1.0,0.0,0.0,0.5601211786270142,0.5601248741149902,2.093425344185108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.2626953125,0.0,25.65469551086425,1895.4371337890625,0.0,437.4615478515625,0.2566643953323364,1.0,0.0,3.0,1.0,0.0
11979480,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6882893443107605,0.284485787153244,0.2624905407428741,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8742311596870422,0.5996487736701965,0.6582425832748413,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.8819597959518433,0.617075502872467,0.4338654279708862,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466491699219,0.7579554915428162,0.3849849998950958,0.3708723187446594,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466796875,0.6739477515220642,0.2676367163658142,1.235725164413452,288.3466491699219,288.2980041503906,291.45001220703125,286.7475891113281,291.45001220703125,297.31591796875,288.3466491699219,1.0,0.6929141283035278,1.0,1.0,0.0,1.0,-3.453091621398926,3.4530818462371826,9.593734830559695e-06,2.6696901321411133,0.3617615103721618,0.3617615103721618,0.0,273.2430725097656,281.0,10851.0126953125,-0.0,3966.3193359375,1.0,283.1499938964844,287.781005859375,289.7509765625,290.5594177246094,293.1499938964844,293.1499938964844,283.1499938964844,17980.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755983054637909,1.0,0.0,0.0,0.5601211786270142,0.5601248741149902,2.093425344185108e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.2626953125,0.0,25.65469551086425,1895.4371337890625,0.0,437.4615478515625,0.2566643953323364,1.0,0.0,3.0,1.0,0.0
11979540,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6867178678512573,0.2845409512519836,0.2626452147960663,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8720206022262573,0.5992181897163391,0.6579117178916931,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8822344541549683,0.6219499111175537,0.4373134672641754,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7565635442733765,0.385409414768219,0.3713829815387726,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6725762486457825,0.2678588628768921,1.2372382879257202,288.345947265625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3154296875,288.345947265625,1.0,0.695210874080658,1.0,1.0,0.0,1.0,-3.459513664245605,3.4595041275024414,9.630090062273666e-06,2.674891233444214,0.3623958826065063,0.3623958826065063,0.0,276.291015625,284.0,10873.5224609375,-0.0,4000.5439453125,1.0,283.1499938964844,287.7794494628906,289.73046875,290.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761622846126556,1.0,0.0,0.0,0.56147301197052,0.5614766478538513,2.10354205165686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.08251953125,0.0,25.737361907958984,1895.4371337890625,0.0,438.95166015625,0.256821870803833,1.0,0.0,3.0,1.0,0.0
11979600,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6867178678512573,0.2845409512519836,0.2626452147960663,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8720206022262573,0.5992181897163391,0.6579117178916931,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.8822344541549683,0.6219499111175537,0.4373134672641754,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.7565635442733765,0.385409414768219,0.3713829815387726,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.345947265625,0.6725762486457825,0.2678588628768921,1.2372382879257202,288.345947265625,288.2980041503906,291.45001220703125,286.7276611328125,291.45001220703125,297.3154296875,288.345947265625,1.0,0.695210874080658,1.0,1.0,0.0,1.0,-3.459513664245605,3.4595041275024414,9.630090062273666e-06,2.674891233444214,0.3623958826065063,0.3623958826065063,0.0,276.291015625,284.0,10873.5224609375,-0.0,4000.5439453125,1.0,283.1499938964844,287.7794494628906,289.73046875,290.5399169921875,293.1499938964844,293.1499938964844,283.1499938964844,17981.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761622846126556,1.0,0.0,0.0,0.56147301197052,0.5614766478538513,2.10354205165686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3485.08251953125,0.0,25.737361907958984,1895.4371337890625,0.0,438.95166015625,0.256821870803833,1.0,0.0,3.0,1.0,0.0
11979660,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6851580142974854,0.2845811247825622,0.262786716222763,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.869829535484314,0.5987516641616821,0.6575422286987305,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.882509708404541,0.6268128752708435,0.4407537579536438,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7551865577697754,0.3858139514923095,0.3718752562999725,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6712212562561035,0.2680714726448059,1.2387096881866455,288.34521484375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31494140625,288.34521484375,1.0,0.6974846124649048,1.0,1.0,0.0,1.0,-3.465798139572144,3.4657883644104004,9.66569859883748e-06,2.679969072341919,0.36302050948143,0.36302050948143,0.0,279.3383483886719,287.0,10895.6845703125,-0.0,4034.53076171875,1.0,283.1499938964844,287.7778625488281,289.7121887207031,290.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766120016574859,1.0,0.0,0.0,0.5628072023391724,0.5628108382225037,2.11355093426846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.03955078125,0.0,25.81911277770996,1895.4371337890625,0.0,440.14361572265625,0.2569776475429535,1.0,0.0,3.0,1.0,0.0
11979720,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6851580142974854,0.2845811247825622,0.262786716222763,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.869829535484314,0.5987516641616821,0.6575422286987305,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.882509708404541,0.6268128752708435,0.4407537579536438,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.7551865577697754,0.3858139514923095,0.3718752562999725,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34521484375,0.6712212562561035,0.2680714726448059,1.2387096881866455,288.34521484375,288.2980041503906,291.45001220703125,286.7099609375,291.45001220703125,297.31494140625,288.34521484375,1.0,0.6974846124649048,1.0,1.0,0.0,1.0,-3.465798139572144,3.4657883644104004,9.66569859883748e-06,2.679969072341919,0.36302050948143,0.36302050948143,0.0,279.3383483886719,287.0,10895.6845703125,-0.0,4034.53076171875,1.0,283.1499938964844,287.7778625488281,289.7121887207031,290.5225524902344,293.1499938964844,293.1499938964844,283.1499938964844,17981.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766120016574859,1.0,0.0,0.0,0.5628072023391724,0.5628108382225037,2.11355093426846e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.03955078125,0.0,25.81911277770996,1895.4371337890625,0.0,440.14361572265625,0.2569776475429535,1.0,0.0,3.0,1.0,0.0
11979780,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6836076974868774,0.2846053540706634,0.2629147171974182,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8676556944847107,0.5982470512390137,0.6571336388587952,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8827772736549377,0.6316362023353577,0.4441769421100616,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.753822386264801,0.3861978650093078,0.3723488748073578,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.669881284236908,0.2682745158672333,1.2401403188705444,288.344482421875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3143005371094,288.3444519042969,1.0,0.6997349262237549,1.0,1.0,0.0,1.0,-3.471933364868164,3.471923828125,9.700494047137909e-06,2.684914350509644,0.3636350631713867,0.3636350631713867,0.0,282.3869323730469,290.0,10917.4794921875,-0.0,4068.256591796875,1.0,283.1499938964844,287.7763061523437,289.6964111328125,290.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769443869590759,1.0,0.0,0.0,0.5641231536865234,0.5641268491744995,2.123446485313708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.164794921875,0.0,25.8999080657959,1895.4371337890625,0.0,441.0266418457031,0.2571316361427307,1.0,0.0,3.0,1.0,0.0
11979840,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.6836076974868774,0.2846053540706634,0.2629147171974182,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8676556944847107,0.5982470512390137,0.6571336388587952,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.8827772736549377,0.6316362023353577,0.4441769421100616,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.753822386264801,0.3861978650093078,0.3723488748073578,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.344482421875,0.669881284236908,0.2682745158672333,1.2401403188705444,288.344482421875,288.2980041503906,291.45001220703125,286.6947631835937,291.45001220703125,297.3143005371094,288.3444519042969,1.0,0.6997349262237549,1.0,1.0,0.0,1.0,-3.471933364868164,3.471923828125,9.700494047137909e-06,2.684914350509644,0.3636350631713867,0.3636350631713867,0.0,282.3869323730469,290.0,10917.4794921875,-0.0,4068.256591796875,1.0,283.1499938964844,287.7763061523437,289.6964111328125,290.5075988769531,293.1499938964844,293.1499938964844,283.1499938964844,17981.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4769443869590759,1.0,0.0,0.0,0.5641231536865234,0.5641268491744995,2.123446485313708e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3495.164794921875,0.0,25.8999080657959,1895.4371337890625,0.0,441.0266418457031,0.2571316361427307,1.0,0.0,3.0,1.0,0.0
11979900,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.6828311085700989,0.2846096456050873,0.2629726827144623,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.8665686249732971,0.5979751348495483,0.6569106578826904,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.8828861117362976,0.6339867115020752,0.4458567798137665,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.7531403303146362,0.3863802552223205,0.3725776672363281,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3440856933594,0.6692127585411072,0.2683716416358948,1.2408393621444702,288.3440856933594,288.2980041503906,291.45001220703125,286.68817138671875,291.45001220703125,297.31365966796875,288.3440856933594,1.0,0.7008489370346069,1.0,1.0,0.0,1.0,-3.4749069213867188,3.4748973846435547,9.717371540318707e-06,2.687307834625244,0.3639382123947143,0.3639382123947143,0.0,283.9166564941406,290.0,10928.1904296875,-0.0,4084.95166015625,1.0,283.1499938964844,287.7755126953125,289.6895446777344,290.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,17981.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770669043064117,1.0,0.0,0.0,0.564773678779602,0.5647773742675781,2.1283465656551925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3497.794921875,0.0,25.939910888671875,1895.4371337890625,0.0,441.3525695800781,0.2572078704833984,1.0,0.0,3.0,1.0,0.0
11979960,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6820524334907532,0.2846084535121918,0.2630260288715362,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8654798865318298,0.5976901054382324,0.6566734313964844,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.8829725980758667,0.6363027691841125,0.4475080668926239,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.7524570822715759,0.3865559995174408,0.3728005588054657,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3436584472656,0.6685440540313721,0.2684652507305145,1.241525173187256,288.3436584472656,288.2980041503906,291.45001220703125,286.68231201171875,291.45001220703125,297.3128662109375,288.3436584472656,1.0,0.7019540667533875,1.0,1.0,0.0,1.0,-3.4778027534484863,3.477792978286743,9.733814295032062e-06,2.689635992050171,0.3642383217811584,0.3642383217811584,0.0,285.4505310058594,293.0,10938.755859375,-0.0,4101.4970703125,1.0,283.1499938964844,287.77471923828125,289.6833801269531,290.495361328125,293.1499938964844,293.1499938964844,283.1499938964844,17981.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771593511104584,1.0,0.0,0.0,0.5654186606407166,0.5654222965240479,2.1332105859528383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.463623046875,0.0,25.97961807250977,1895.4371337890625,0.0,441.5987243652344,0.2572835981845855,1.0,0.0,3.0,1.0,0.0
11980020,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6804975271224976,0.2845915853977203,0.2631196677684784,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8633096218109131,0.5970876812934875,0.6561623811721802,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8831168413162231,0.6408897638320923,0.4507661163806915,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7510956525802612,0.3868892788887024,0.3732292056083679,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6672132015228271,0.2686423361301422,1.2428529262542725,288.3427734375,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3111877441406,288.3427734375,1.0,0.7041390538215637,1.0,1.0,0.0,1.0,-3.483412981033325,3.483403205871582,9.76568117039278e-06,2.694135904312134,0.3648292124271393,0.3648292124271393,0.0,288.51959228515625,296.0,10959.5009765625,-0.0,4134.2041015625,1.0,283.1499938964844,287.7731018066406,289.67333984375,290.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,17982.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772455394268036,1.0,0.0,0.0,0.5666911602020264,0.5666948556900024,2.1428231633535688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.927490234375,0.0,26.05809593200684,1895.4371337890625,0.0,441.8283081054688,0.2574332952499389,1.0,0.0,3.0,1.0,0.0
11980080,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6804975271224976,0.2845915853977203,0.2631196677684784,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8633096218109131,0.5970876812934875,0.6561623811721802,297.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.8831168413162231,0.6408897638320923,0.4507661163806915,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.7510956525802612,0.3868892788887024,0.3732292056083679,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3427734375,0.6672132015228271,0.2686423361301422,1.2428529262542725,288.3427734375,288.2980041503906,291.45001220703125,286.67291259765625,291.45001220703125,297.3111877441406,288.3427734375,1.0,0.7041390538215637,1.0,1.0,0.0,1.0,-3.483412981033325,3.483403205871582,9.76568117039278e-06,2.694135904312134,0.3648292124271393,0.3648292124271393,0.0,288.51959228515625,296.0,10959.5009765625,-0.0,4134.2041015625,1.0,283.1499938964844,287.7731018066406,289.67333984375,290.4859924316406,293.1499938964844,293.1499938964844,283.1499938964844,17982.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772455394268036,1.0,0.0,0.0,0.5666911602020264,0.5666948556900024,2.1428231633535688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.927490234375,0.0,26.05809593200684,1895.4371337890625,0.0,441.8283081054688,0.2574332952499389,1.0,0.0,3.0,1.0,0.0
11980140,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.6789522767066956,0.2845564186573028,0.263196736574173,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.8611584901809692,0.5964474081993103,0.6556089520454407,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.8832520842552185,0.6454458236694336,0.453997403383255,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.7497468590736389,0.3871994912624359,0.3736358880996704,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.6658967137336731,0.2688071429729461,1.2441246509552002,288.34185791015625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3095703125,288.3418273925781,1.0,0.7062930464744568,1.0,1.0,0.0,1.0,-3.48883318901062,3.488823175430298,9.796473023016006e-06,2.698467254638672,0.3654075264930725,0.3654075264930725,0.0,291.5829772949219,299.0,10979.7763671875,-0.0,4166.48095703125,1.0,283.1499938964844,287.771484375,289.66656494140625,290.47979736328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771950542926788,1.0,0.0,0.0,0.5679396390914917,0.5679433345794678,2.152275513367385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.61083984375,0.0,26.13525390625,1895.4371337890625,0.0,441.6937561035156,0.2575805485248565,1.0,0.0,3.0,1.0,0.0
11980200,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.6789522767066956,0.2845564186573028,0.263196736574173,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.8611584901809692,0.5964474081993103,0.6556089520454407,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.8832520842552185,0.6454458236694336,0.453997403383255,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.7497468590736389,0.3871994912624359,0.3736358880996704,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34185791015625,0.6658967137336731,0.2688071429729461,1.2441246509552002,288.34185791015625,288.2980041503906,291.45001220703125,286.6668395996094,291.45001220703125,297.3095703125,288.3418273925781,1.0,0.7062930464744568,1.0,1.0,0.0,1.0,-3.48883318901062,3.488823175430298,9.796473023016006e-06,2.698467254638672,0.3654075264930725,0.3654075264930725,0.0,291.5829772949219,299.0,10979.7763671875,-0.0,4166.48095703125,1.0,283.1499938964844,287.771484375,289.66656494140625,290.47979736328125,293.1499938964844,293.1499938964844,283.1499938964844,17982.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771950542926788,1.0,0.0,0.0,0.5679396390914917,0.5679433345794678,2.152275513367385e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3511.61083984375,0.0,26.13525390625,1895.4371337890625,0.0,441.6937561035156,0.2575805485248565,1.0,0.0,3.0,1.0,0.0
11980260,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6774186491966248,0.2845039367675781,0.2632582783699035,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8590296506881714,0.595773458480835,0.6550185084342957,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8833865523338318,0.649979293346405,0.4572122991085052,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.748412013053894,0.3874877095222473,0.374021828174591,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6645967364311218,0.2689613103866577,1.2453476190567017,288.3409118652344,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3080139160156,288.3409118652344,1.0,0.7084193229675293,1.0,1.0,0.0,1.0,-3.494092464447021,3.494082450866699,9.826350833463948e-06,2.7026522159576416,0.3659733831882477,0.3659733831882477,0.0,294.63995361328125,302.0,10999.607421875,-0.0,4198.392578125,1.0,283.1499938964844,287.7698669433594,289.6633605957031,290.4770812988281,293.1499938964844,293.1499938964844,283.1499938964844,17982.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770037531852722,1.0,0.0,0.0,0.5691640377044678,0.5691677331924438,2.1615651490947133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.564453125,0.0,26.21106338500977,1895.4371337890625,0.0,441.1845397949219,0.2577252388000488,1.0,0.0,3.0,1.0,0.0
11980320,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6774186491966248,0.2845039367675781,0.2632582783699035,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8590296506881714,0.595773458480835,0.6550185084342957,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.8833865523338318,0.649979293346405,0.4572122991085052,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409118652344,0.748412013053894,0.3874877095222473,0.374021828174591,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3409423828125,0.6645967364311218,0.2689613103866577,1.2453476190567017,288.3409118652344,288.2980041503906,291.45001220703125,286.664306640625,291.45001220703125,297.3080139160156,288.3409118652344,1.0,0.7084193229675293,1.0,1.0,0.0,1.0,-3.494092464447021,3.494082450866699,9.826350833463948e-06,2.7026522159576416,0.3659733831882477,0.3659733831882477,0.0,294.63995361328125,302.0,10999.607421875,-0.0,4198.392578125,1.0,283.1499938964844,287.7698669433594,289.6633605957031,290.4770812988281,293.1499938964844,293.1499938964844,283.1499938964844,17982.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770037531852722,1.0,0.0,0.0,0.5691640377044678,0.5691677331924438,2.1615651490947133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3517.564453125,0.0,26.21106338500977,1895.4371337890625,0.0,441.1845397949219,0.2577252388000488,1.0,0.0,3.0,1.0,0.0
11980380,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.6758962273597717,0.2844346463680267,0.2633047997951507,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.8569230437278748,0.595068097114563,0.6543938517570496,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.8835194110870361,0.6544891595840454,0.4604110419750213,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7470902800559998,0.3877546191215515,0.3743877410888672,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.6633133888244629,0.2691060602664947,1.246527910232544,288.3399963378906,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3065795898437,288.3399658203125,1.0,0.7105202078819275,1.0,1.0,0.0,1.0,-3.4992029666900635,3.4991931915283203,9.855375537881628e-06,2.706700325012207,0.3665268719196319,0.3665268719196319,0.0,297.6921691894531,305.0,11019.005859375,-0.0,4229.9755859375,1.0,283.1499938964844,287.76824951171875,289.6639709472656,290.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766698181629181,1.0,0.0,0.0,0.570364236831665,0.5703678727149963,2.170691004721448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.83056640625,0.0,26.285512924194336,1895.4371337890625,0.0,440.2970581054688,0.2578673660755157,1.0,0.0,3.0,1.0,0.0
