time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11980440,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.6758962273597717,0.2844346463680267,0.2633047997951507,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.8569230437278748,0.595068097114563,0.6543938517570496,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.8835194110870361,0.6544891595840454,0.4604110419750213,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.7470902800559998,0.3877546191215515,0.3743877410888672,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3399963378906,0.6633133888244629,0.2691060602664947,1.246527910232544,288.3399963378906,288.2980041503906,291.45001220703125,286.6656494140625,291.45001220703125,297.3065795898437,288.3399658203125,1.0,0.7105202078819275,1.0,1.0,0.0,1.0,-3.4992029666900635,3.4991931915283203,9.855375537881628e-06,2.706700325012207,0.3665268719196319,0.3665268719196319,0.0,297.6921691894531,305.0,11019.005859375,-0.0,4229.9755859375,1.0,283.1499938964844,287.76824951171875,289.6639709472656,290.47808837890625,293.1499938964844,293.1499938964844,283.1499938964844,17982.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766698181629181,1.0,0.0,0.0,0.570364236831665,0.5703678727149963,2.170691004721448e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.83056640625,0.0,26.285512924194336,1895.4371337890625,0.0,440.2970581054688,0.2578673660755157,1.0,0.0,3.0,1.0,0.0
11980500,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.6751389503479004,0.2843936681747436,0.2633224427700043,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.8558778166770935,0.5947040319442749,0.654069185256958,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.8835845589637756,0.6567343473434448,0.4620037972927093,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.7464339733123779,0.3878800570964813,0.3745632171630859,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33953857421875,0.6626777648925781,0.269175112247467,1.247103214263916,288.33953857421875,288.2980041503906,291.45001220703125,286.6678466796875,291.45001220703125,297.3058776855469,288.3395080566406,1.0,0.7115615606307983,1.0,1.0,0.0,1.0,-3.50170373916626,3.5016939640045166,9.869572750176305e-06,2.7086737155914307,0.3667989671230316,0.3667989671230316,0.0,299.2169494628906,305.0,11028.5419921875,-0.0,4245.64794921875,1.0,283.1499938964844,287.7674560546875,289.66583251953125,290.4801330566406,293.1499938964844,293.1499938964844,283.1499938964844,17983.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4764503836631775,1.0,0.0,0.0,0.5709551572799683,0.5709588527679443,2.1751912271383844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.09375,0.0,26.322216033935547,1895.4371337890625,0.0,439.71484375,0.2579374313354492,1.0,0.0,3.0,1.0,0.0
11980560,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390808105469,0.6743842363357544,0.2843485474586487,0.2633364796638489,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.8548378944396973,0.5943325757980347,0.6537366509437561,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.33905029296875,0.8836485147476196,0.6589725613594055,0.4635919332504272,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390808105469,0.7457805275917053,0.3880003094673157,0.3747338652610779,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3390808105469,0.6620461344718933,0.2692420780658722,1.247669339179993,288.3390808105469,288.2980041503906,291.45001220703125,286.67108154296875,291.45001220703125,297.30517578125,288.33905029296875,1.0,0.712597131729126,1.0,1.0,0.0,1.0,-3.504169464111328,3.504159688949585,9.883568054647183e-06,2.7106142044067383,0.3670680224895477,0.3670680224895477,0.0,300.7410888671875,308.0,11037.9736328125,-0.0,4261.2451171875,1.0,283.1499938964844,287.76666259765625,289.6687316894531,290.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,17983.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4761950075626373,1.0,0.0,0.0,0.5715400576591492,0.5715437531471252,2.1796504157123312e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.447998046875,0.0,26.358577728271484,1895.4371337890625,0.0,439.0382385253906,0.2580068409442901,1.0,0.0,3.0,1.0,0.0
11980620,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6728821396827698,0.2842459678649902,0.2633536159992218,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.8527736067771912,0.5935686230659485,0.6530488133430481,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8837718367576599,0.6634269952774048,0.466753214597702,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.7444818615913391,0.3882253468036651,0.3750607967376709,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.660794734954834,0.2693700492382049,1.2487752437591553,288.3381652832031,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3038330078125,288.338134765625,1.0,0.7146514654159546,1.0,1.0,0.0,1.0,-3.508997201919556,3.5089874267578125,9.91095384961227e-06,2.714397430419922,0.3675971627235412,0.3675971627235412,0.0,303.7880249023437,311.0,11056.5244140625,-0.0,4292.21826171875,1.0,283.1499938964844,287.7651062011719,289.67779541015625,290.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17983.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47557133436203,1.0,0.0,0.0,0.5726922154426575,0.5726959109306335,2.1884467571453573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.44677734375,0.0,26.43029022216797,1895.4371337890625,0.0,437.3904113769531,0.2581437528133392,1.0,0.0,3.0,1.0,0.0
11980680,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.6728821396827698,0.2842459678649902,0.2633536159992218,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.8527736067771912,0.5935686230659485,0.6530488133430481,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.338134765625,0.8837718367576599,0.6634269952774048,0.466753214597702,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.7444818615913391,0.3882253468036651,0.3750607967376709,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3381652832031,0.660794734954834,0.2693700492382049,1.2487752437591553,288.3381652832031,288.2980041503906,291.45001220703125,286.680908203125,291.45001220703125,297.3038330078125,288.338134765625,1.0,0.7146514654159546,1.0,1.0,0.0,1.0,-3.508997201919556,3.5089874267578125,9.91095384961227e-06,2.714397430419922,0.3675971627235412,0.3675971627235412,0.0,303.7880249023437,311.0,11056.5244140625,-0.0,4292.21826171875,1.0,283.1499938964844,287.7651062011719,289.67779541015625,290.4925231933594,293.1499938964844,293.1499938964844,283.1499938964844,17983.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.47557133436203,1.0,0.0,0.0,0.5726922154426575,0.5726959109306335,2.1884467571453573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3537.44677734375,0.0,26.43029022216797,1895.4371337890625,0.0,437.3904113769531,0.2581437528133392,1.0,0.0,3.0,1.0,0.0
11980740,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.6721047163009644,0.2841859757900238,0.2633566856384277,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.8517081141471863,0.5931602120399475,0.6526790857315063,297.5171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.8838329911231995,0.6657308340072632,0.468388557434082,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3376770019531,0.7438105344772339,0.3883340954780578,0.3752231001853943,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.33770751953125,0.6601501107215881,0.2694334685802459,1.2493367195129397,288.3376770019531,288.2980041503906,291.45001220703125,286.68780517578125,291.45001220703125,297.3031616210937,288.3376770019531,1.0,0.7157108187675476,1.0,1.0,0.0,1.0,-3.5114521980285645,3.5114424228668213,9.924870028044095e-06,2.7163124084472656,0.36786749958992,0.36786749958992,0.0,305.371826171875,311.0,11066.00390625,-0.0,4308.205078125,1.0,283.1499938964844,287.7643127441406,289.684326171875,290.4991760253906,293.1499938964844,293.1499938964844,283.1499938964844,17983.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751891493797302,1.0,0.0,0.0,0.5732817649841309,0.5732854604721069,2.1929549731680712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3541.251708984375,0.0,26.46703338623047,1895.4371337890625,0.0,436.3836975097656,0.2582139074802398,1.0,0.0,3.0,1.0,0.0
11980800,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.6713893413543701,0.2841266393661499,0.26335608959198,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.8507294654846191,0.5927768349647522,0.6523310542106628,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.883887529373169,0.6678494215011597,0.4698928296566009,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.7431932687759399,0.3884296417236328,0.3753684759140014,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372497558594,0.6595587134361267,0.2694902420043945,1.249847412109375,288.3372497558594,288.2980041503906,291.45001220703125,286.6953430175781,291.45001220703125,297.3025207519531,288.33721923828125,1.0,0.716683566570282,1.0,1.0,0.0,1.0,-3.513686180114746,3.513676404953003,9.93752655631397e-06,2.7180492877960205,0.3681142032146454,0.3681142032146454,0.0,306.8336181640625,314.0,11074.642578125,-0.0,4322.89404296875,1.0,283.1499938964844,287.7635803222656,289.69146728515625,290.5063781738281,293.1499938964844,293.1499938964844,283.1499938964844,17983.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747985303401947,1.0,0.0,0.0,0.5738201141357422,0.5738238096237183,2.197075765764112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.862060546875,0.0,26.500619888305664,1895.4371337890625,0.0,435.3572082519531,0.2582780420780182,1.0,0.0,3.0,1.0,0.0
11980860,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.6699053049087524,0.283990204334259,0.2633436918258667,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.8487047553062439,0.5919576287269592,0.651584267616272,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.8839938640594482,0.6722365021705627,0.4730087220668793,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.741913914680481,0.3886129558086395,0.3756569027900696,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.6583375930786133,0.2696027159690857,1.2508866786956787,288.3362121582031,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3012390136719,288.336181640625,1.0,0.7186938524246216,1.0,1.0,0.0,1.0,-3.518235683441162,3.51822566986084,9.963286174752284e-06,2.721572160720825,0.3686055243015289,0.3686055243015289,0.0,309.87860107421875,302.0,11091.5048828125,-0.0,4353.2705078125,1.0,283.1499938964844,287.761962890625,289.7091064453125,290.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,17984.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742217063903808,1.0,0.0,0.0,0.5749059915542603,0.5749096870422363,2.205398885735121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.439453125,0.0,26.56870651245117,1895.4371337890625,0.0,433.8458862304688,0.2584084868431091,1.0,0.0,3.0,1.0,0.0
11980920,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.6699053049087524,0.283990204334259,0.2633436918258667,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.8487047553062439,0.5919576287269592,0.651584267616272,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.336181640625,0.8839938640594482,0.6722365021705627,0.4730087220668793,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.741913914680481,0.3886129558086395,0.3756569027900696,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3362121582031,0.6583375930786133,0.2696027159690857,1.2508866786956787,288.3362121582031,288.2986145019531,291.4494934082031,286.7117614746094,291.44952392578125,297.3012390136719,288.336181640625,1.0,0.7186938524246216,1.0,1.0,0.0,1.0,-3.518235683441162,3.51822566986084,9.963286174752284e-06,2.721572160720825,0.3686055243015289,0.3686055243015289,0.0,309.87860107421875,302.0,11091.5048828125,-0.0,4353.2705078125,1.0,283.1499938964844,287.761962890625,289.7091064453125,290.5245666503906,293.1499938964844,293.1499938964844,283.1499938964844,17984.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742217063903808,1.0,0.0,0.0,0.5749059915542603,0.5749096870422363,2.205398885735121e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.439453125,0.0,26.56870651245117,1895.4371337890625,0.0,433.8458862304688,0.2584084868431091,1.0,0.0,3.0,1.0,0.0
11980980,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.6718223094940186,0.2838510572910309,0.263060599565506,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8507663607597351,0.5911154747009277,0.6504930853843689,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8886337876319885,0.6765916347503662,0.4758969843387604,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.744062066078186,0.3887812495231628,0.3756522536277771,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.6603626608848572,0.2697149813175201,1.2505979537963867,288.3336486816406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3000793457031,288.33355712890625,1.0,0.716598391532898,1.0,1.0,0.0,1.0,-3.5198798179626465,3.519869804382324,9.97271308733616e-06,2.722885131835937,0.3690215945243835,0.3690215945243835,0.0,305.80157470703125,290.0,11102.341796875,-0.0,4333.14013671875,1.0,283.1499938964844,287.759521484375,289.7274169921875,290.5440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17986.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742545187473297,1.0,0.0,0.0,0.5758622884750366,0.5758659839630127,2.2127418120021506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.669189453125,0.0,26.62999153137207,1895.4371337890625,0.0,433.9317626953125,0.2585282027721405,1.0,0.0,3.0,1.0,0.0
11981040,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.6718223094940186,0.2838510572910309,0.263060599565506,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8507663607597351,0.5911154747009277,0.6504930853843689,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.8886337876319885,0.6765916347503662,0.4758969843387604,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.33367919921875,0.744062066078186,0.3887812495231628,0.3756522536277771,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3337097167969,0.6603626608848572,0.2697149813175201,1.2505979537963867,288.3336486816406,288.3005065917969,291.4479675292969,286.7272644042969,291.4480285644531,297.3000793457031,288.33355712890625,1.0,0.716598391532898,1.0,1.0,0.0,1.0,-3.5198798179626465,3.519869804382324,9.97271308733616e-06,2.722885131835937,0.3690215945243835,0.3690215945243835,0.0,305.80157470703125,290.0,11102.341796875,-0.0,4333.14013671875,1.0,283.1499938964844,287.759521484375,289.7274169921875,290.5440673828125,293.1499938964844,293.1499938964844,283.1499938964844,17986.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4742545187473297,1.0,0.0,0.0,0.5758622884750366,0.5758659839630127,2.2127418120021506e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.669189453125,0.0,26.62999153137207,1895.4371337890625,0.0,433.9317626953125,0.2585282027721405,1.0,0.0,3.0,1.0,0.0
11981100,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.6736209988594055,0.2837935090065002,0.2628669440746307,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8527973294258118,0.5906936526298523,0.6498715281486511,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.33184814453125,0.8920691609382629,0.678764820098877,0.4772897958755493,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3318786621094,0.7459816932678223,0.3888693153858185,0.3755877315998077,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3319091796875,0.6621814370155334,0.2697823643684387,1.2501888275146484,288.3318786621094,288.30194091796875,291.4468078613281,286.73468017578125,291.4468688964844,297.2996520996094,288.33172607421875,1.0,0.7147963047027588,1.0,1.0,0.0,1.0,-3.520102977752685,3.520092964172364,9.973960914066993e-06,2.723051309585572,0.3691885471343994,0.3691885471343994,0.0,302.1196594238281,290.0,11105.7490234375,-0.0,4311.60009765625,1.0,283.1499938964844,287.75787353515625,289.7359619140625,290.5532531738281,293.1499938964844,293.1499938964844,283.1499938964844,17987.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744431972503662,1.0,0.0,0.0,0.5762600898742676,0.5762637853622437,2.2158001655725457e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.872314453125,0.0,26.656173706054688,1895.4371337890625,0.0,434.4256591796875,0.2585806250572204,1.0,0.0,3.0,1.0,0.0
11981160,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6757978200912476,0.2837438583374023,0.2626568973064422,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8552776575088501,0.5902720093727112,0.6492213606834412,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299255371094,0.8960009217262268,0.6809352040290833,0.478662371635437,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299560546875,0.7482852339744568,0.388960599899292,0.3755013048648834,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3299865722656,0.6643685102462769,0.2698583602905273,1.2496992349624634,288.3299560546875,288.3036804199219,291.4454040527344,286.74188232421875,291.4454650878906,297.2992858886719,288.3298034667969,1.0,0.7126694321632385,1.0,1.0,0.0,1.0,-3.5201287269592285,3.5201187133789062,9.97407278191531e-06,2.7230587005615234,0.3693263232707977,0.3693263232707977,0.0,297.7958984375,278.0,11107.939453125,-0.0,4285.67724609375,1.0,283.1499938964844,287.756103515625,289.7438659667969,290.561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17988.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746831059455871,1.0,0.0,0.0,0.5765989422798157,0.5766026377677917,2.2184066139629977e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.550048828125,0.0,26.678936004638672,1895.4371337890625,0.0,435.0543823242188,0.2586270272731781,1.0,0.0,3.0,1.0,0.0
11981220,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.681029736995697,0.2836647033691406,0.2622101008892059,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8612937927246094,0.5894286632537842,0.6478657722473145,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.9050306677818298,0.6852665543556213,0.4813655018806457,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7538047432899475,0.3891514837741852,0.3752885162830353,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.6696147918701172,0.2700349986553192,1.2486029863357544,288.32598876953125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2987670898437,288.3258361816406,1.0,0.7077810764312744,1.0,1.0,0.0,1.0,-3.519850730895996,3.519840717315674,9.972388397727627e-06,2.722804307937622,0.3695080876350403,0.3695080876350403,0.0,287.9080810546875,266.0,11108.7080078125,-0.0,4225.5078125,1.0,283.1499938964844,287.75250244140625,289.7578430175781,290.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17991.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751555919647217,1.0,0.0,0.0,0.5770836472511292,0.5770873427391052,2.2221378515041585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.41796875,0.0,26.713035583496094,1895.4371337890625,0.0,436.2954406738281,0.2586992979049682,1.0,0.0,3.0,1.0,0.0
11981280,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.681029736995697,0.2836647033691406,0.2622101008892059,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.32598876953125,0.8612937927246094,0.5894286632537842,0.6478657722473145,297.5066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3259582519531,0.9050306677818298,0.6852665543556213,0.4813655018806457,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260192871094,0.7538047432899475,0.3891514837741852,0.3752885162830353,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3260498046875,0.6696147918701172,0.2700349986553192,1.2486029863357544,288.32598876953125,288.30816650390625,291.4418029785156,286.7555847167969,291.44189453125,297.2987670898437,288.3258361816406,1.0,0.7077810764312744,1.0,1.0,0.0,1.0,-3.519850730895996,3.519840717315674,9.972388397727627e-06,2.722804307937622,0.3695080876350403,0.3695080876350403,0.0,287.9080810546875,266.0,11108.7080078125,-0.0,4225.5078125,1.0,283.1499938964844,287.75250244140625,289.7578430175781,290.5766296386719,293.1499938964844,293.1499938964844,283.1499938964844,17991.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751555919647217,1.0,0.0,0.0,0.5770836472511292,0.5770873427391052,2.2221378515041585e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.41796875,0.0,26.713035583496094,1895.4371337890625,0.0,436.2954406738281,0.2586992979049682,1.0,0.0,3.0,1.0,0.0
11981340,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6872040033340454,0.2836072742938995,0.2617474496364593,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.8684719800949097,0.5885840654373169,0.6464647054672241,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.916015088558197,0.6895821690559387,0.4840295910835266,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7603468894958496,0.3893503844738006,0.375045508146286,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6758216619491577,0.2702413499355316,1.2474608421325684,288.3221130371094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2984313964844,288.3219909667969,1.0,0.7023720145225525,1.0,1.0,0.0,1.0,-3.519366979598999,3.5193569660186768,9.969499842554796e-06,2.722376108169556,0.3695528507232666,0.3695528507232666,0.0,277.0275573730469,254.0,11104.5341796875,-0.0,4158.84521484375,1.0,283.1499938964844,287.7489929199219,289.769775390625,290.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17995.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754461050033569,1.0,0.0,0.0,0.5772823095321655,0.5772860050201416,2.223668182921301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.35888671875,0.0,26.72995948791504,1895.4371337890625,0.0,437.060302734375,0.2587402164936065,1.0,0.0,3.0,1.0,0.0
11981400,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6872040033340454,0.2836072742938995,0.2617474496364593,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.8684719800949097,0.5885840654373169,0.6464647054672241,297.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221130371094,0.916015088558197,0.6895821690559387,0.4840295910835266,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221435546875,0.7603468894958496,0.3893503844738006,0.375045508146286,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3221740722656,0.6758216619491577,0.2702413499355316,1.2474608421325684,288.3221130371094,288.3139038085937,291.4371643066406,286.76837158203125,291.437255859375,297.2984313964844,288.3219909667969,1.0,0.7023720145225525,1.0,1.0,0.0,1.0,-3.519366979598999,3.5193569660186768,9.969499842554796e-06,2.722376108169556,0.3695528507232666,0.3695528507232666,0.0,277.0275573730469,254.0,11104.5341796875,-0.0,4158.84521484375,1.0,283.1499938964844,287.7489929199219,289.769775390625,290.5888977050781,293.1499938964844,293.1499938964844,283.1499938964844,17995.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754461050033569,1.0,0.0,0.0,0.5772823095321655,0.5772860050201416,2.223668182921301e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.35888671875,0.0,26.72995948791504,1895.4371337890625,0.0,437.060302734375,0.2587402164936065,1.0,0.0,3.0,1.0,0.0
11981460,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.6941599249839783,0.2835662066936493,0.2612815499305725,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.87665855884552,0.5877368450164795,0.6450381278991699,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.9286960363388062,0.6938779950141907,0.4866656959056854,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.767795979976654,0.389553815126419,0.3747874796390533,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.6828510165214539,0.2704728245735168,1.246341347694397,288.3185729980469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2981872558594,288.3184509277344,1.0,0.6966788172721863,1.0,1.0,0.0,1.0,-3.5188283920288086,3.5188183784484863,9.9662702268688e-06,2.7218942642211914,0.3694478571414947,0.3694478571414947,0.0,265.6368103027344,242.0,11095.1982421875,-0.0,4088.9931640625,1.0,283.1499938964844,287.7458190917969,289.78033447265625,290.5992126464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754654765129089,1.0,0.0,0.0,0.5771650075912476,0.5771687030792236,2.2227643725614143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.41748046875,0.0,26.72769927978516,1895.4371337890625,0.0,437.111328125,0.2587457597255707,1.0,0.0,3.0,1.0,0.0
11981520,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.6941599249839783,0.2835662066936493,0.2612815499305725,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.87665855884552,0.5877368450164795,0.6450381278991699,297.50274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31854248046875,0.9286960363388062,0.6938779950141907,0.4866656959056854,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3185729980469,0.767795979976654,0.389553815126419,0.3747874796390533,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.318603515625,0.6828510165214539,0.2704728245735168,1.246341347694397,288.3185729980469,288.32098388671875,291.43145751953125,286.7802429199219,291.4315795898437,297.2981872558594,288.3184509277344,1.0,0.6966788172721863,1.0,1.0,0.0,1.0,-3.5188283920288086,3.5188183784484863,9.9662702268688e-06,2.7218942642211914,0.3694478571414947,0.3694478571414947,0.0,265.6368103027344,242.0,11095.1982421875,-0.0,4088.9931640625,1.0,283.1499938964844,287.7458190917969,289.78033447265625,290.5992126464844,293.1499938964844,293.1499938964844,283.1499938964844,17999.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4754654765129089,1.0,0.0,0.0,0.5771650075912476,0.5771687030792236,2.2227643725614143e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.41748046875,0.0,26.72769927978516,1895.4371337890625,0.0,437.111328125,0.2587457597255707,1.0,0.0,3.0,1.0,0.0
11981580,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7018285393714905,0.2835378348827362,0.2608179450035095,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.8858115673065186,0.5868863463401794,0.643596351146698,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.9424480199813844,0.6981513500213623,0.4892788827419281,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7761288285255432,0.3897591531276703,0.3745215535163879,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.6906490325927734,0.2707256078720093,1.2452720403671265,288.3154602050781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2980041503906,288.3153381347656,1.0,0.6908232569694519,1.0,1.0,0.0,1.0,-3.5182995796203613,3.518289566040039,9.963073352992067e-06,2.72141170501709,0.3691825866699219,0.3691825866699219,0.0,253.98541259765625,230.0,11080.4677734375,-0.0,4017.6220703125,1.0,283.1499938964844,287.7430419921875,289.7899780273437,290.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18004.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752251505851745,1.0,0.0,0.0,0.576707661151886,0.5767113566398621,2.2192431003986712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.592041015625,0.0,26.70468711853028,1895.4371337890625,0.0,436.4784851074219,0.258712887763977,1.0,0.0,3.0,1.0,0.0
11981640,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.7018285393714905,0.2835378348827362,0.2608179450035095,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.8858115673065186,0.5868863463401794,0.643596351146698,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154296875,0.9424480199813844,0.6981513500213623,0.4892788827419281,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3154602050781,0.7761288285255432,0.3897591531276703,0.3745215535163879,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.31549072265625,0.6906490325927734,0.2707256078720093,1.2452720403671265,288.3154602050781,288.32940673828125,291.4246826171875,286.7911376953125,291.4248046875,297.2980041503906,288.3153381347656,1.0,0.6908232569694519,1.0,1.0,0.0,1.0,-3.5182995796203613,3.518289566040039,9.963073352992067e-06,2.72141170501709,0.3691825866699219,0.3691825866699219,0.0,253.98541259765625,230.0,11080.4677734375,-0.0,4017.6220703125,1.0,283.1499938964844,287.7430419921875,289.7899780273437,290.6081237792969,293.1499938964844,293.1499938964844,283.1499938964844,18004.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4752251505851745,1.0,0.0,0.0,0.576707661151886,0.5767113566398621,2.2192431003986712e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3558.592041015625,0.0,26.70468711853028,1895.4371337890625,0.0,436.4784851074219,0.258712887763977,1.0,0.0,3.0,1.0,0.0
11981700,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.7059248685836792,0.2835278213024139,0.2605878710746765,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140869140625,0.8907570838928223,0.5864596962928772,0.6428713202476501,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140563964844,0.9495487809181212,0.7002786993980408,0.49057736992836,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3140869140625,0.7806353569030762,0.3898620009422302,0.3743866086006164,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3141174316406,0.6948345899581909,0.2708593010902405,1.2447603940963743,288.3140869140625,288.3341064453125,291.4208679199219,286.7962341308594,291.4210205078125,297.29791259765625,288.3139953613281,1.0,0.6878544688224792,1.0,1.0,0.0,1.0,-3.5180485248565674,3.518038511276245,9.961542673408983e-06,2.721177816390991,0.3689852654933929,0.3689852654933929,0.0,248.10275268554688,230.0,11070.9638671875,-0.0,3981.636474609375,1.0,283.1499938964844,287.7418212890625,289.79449462890625,290.6120910644531,293.1499938964844,293.1499938964844,283.1499938964844,18007.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4750180244445801,1.0,0.0,0.0,0.5763412117958069,0.576344907283783,2.216423666823175e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.94091796875,0.0,26.68474578857422,1895.4371337890625,0.0,435.9337158203125,0.2586807608604431,1.0,0.0,3.0,1.0,0.0
11981760,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.7101765275001526,0.2835202515125274,0.2603592276573181,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.8959546685218811,0.5860322713851929,0.6421444416046143,297.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128356933594,0.9567115306854248,0.702399730682373,0.4918709099292755,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128662109375,0.78537517786026,0.3899648785591125,0.3742508292198181,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3128967285156,0.6992117166519165,0.270997405052185,1.2442644834518433,288.3128662109375,288.3391418457031,291.41680908203125,286.8011169433594,291.4169616699219,297.2978210449219,288.3127746582031,1.0,0.6848660111427307,1.0,1.0,0.0,1.0,-3.5178091526031494,3.517799139022827,9.960074748960324e-06,2.720951795578003,0.3687445819377899,0.3687445819377899,0.0,242.19772338867188,218.0,11060.037109375,-0.0,3945.551513671875,1.0,283.1499938964844,287.74078369140625,289.7988586425781,290.61578369140625,293.1499938964844,293.1499938964844,283.1499938964844,18009.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4747627675533294,1.0,0.0,0.0,0.5758827328681946,0.5758864283561707,2.212899019582437e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3552.80615234375,0.0,26.65917015075684,1895.4371337890625,0.0,435.2633666992188,0.2586381137371063,1.0,0.0,3.0,1.0,0.0
11981820,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7187814116477966,0.2835122346878052,0.2599065899848938,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9072637557983398,0.5851765275001526,0.6406868696212769,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9709943532943726,0.7066227197647095,0.4944433271884918,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7955875992774963,0.390171617269516,0.3739779889583587,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7085549235343933,0.2712861895561218,1.2433212995529177,288.31085205078125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.29766845703125,288.310791015625,1.0,0.6788418292999268,1.0,1.0,0.0,1.0,-3.517371416091919,3.5173614025115967,9.957361726264937e-06,2.720527648925781,0.3681287765502929,0.3681287765502929,0.0,230.3433990478516,206.0,11033.79296875,-0.0,3873.23388671875,1.0,283.1499938964844,287.73907470703125,289.80694580078125,290.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,18014.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741227626800537,1.0,0.0,0.0,0.5746804475784302,0.5746841430664062,2.2036687141735456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.03515625,0.0,26.59054946899414,1895.4371337890625,0.0,433.5872497558594,0.2585203051567077,1.0,0.0,3.0,1.0,0.0
11981880,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7187814116477966,0.2835122346878052,0.2599065899848938,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9072637557983398,0.5851765275001526,0.6406868696212769,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.9709943532943726,0.7066227197647095,0.4944433271884918,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.31085205078125,0.7955875992774963,0.390171617269516,0.3739779889583587,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3108825683594,0.7085549235343933,0.2712861895561218,1.2433212995529177,288.31085205078125,288.3502502441406,291.4078674316406,286.8100891113281,291.40802001953125,297.29766845703125,288.310791015625,1.0,0.6788418292999268,1.0,1.0,0.0,1.0,-3.517371416091919,3.5173614025115967,9.957361726264937e-06,2.720527648925781,0.3681287765502929,0.3681287765502929,0.0,230.3433990478516,206.0,11033.79296875,-0.0,3873.23388671875,1.0,283.1499938964844,287.73907470703125,289.80694580078125,290.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,18014.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741227626800537,1.0,0.0,0.0,0.5746804475784302,0.5746841430664062,2.2036687141735456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.03515625,0.0,26.59054946899414,1895.4371337890625,0.0,433.5872497558594,0.2585203051567077,1.0,0.0,3.0,1.0,0.0
11981940,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.7241184115409851,0.2835120856761932,0.2596383988857269,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.9151442646980286,0.5846635699272156,0.6398113965988159,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.979399561882019,0.7091436386108398,0.4959771335124969,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099670410156,0.8022118210792542,0.3902972340583801,0.3738145530223846,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3099975585937,0.7143718004226685,0.2714677155017853,1.242788314819336,288.3099670410156,288.3575744628906,291.4019775390625,286.8150329589844,291.4021301269531,297.2975769042969,288.3099365234375,1.0,0.6752014756202698,1.0,1.0,0.0,1.0,-3.5171401500701904,3.517130136489868,9.9559074442368e-06,2.7202956676483154,0.3676668703556061,0.3676668703556061,0.0,223.21023559570312,206.0,11015.0712890625,-0.0,3829.80712890625,1.0,283.1499938964844,287.7383728027344,289.81134033203125,290.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,18018.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736542403697967,1.0,0.0,0.0,0.5737624764442444,0.5737661719322205,2.1966343410895213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3539.34423828125,0.0,26.537353515625,1895.4371337890625,0.0,432.3642883300781,0.2584271430969238,1.0,0.0,3.0,1.0,0.0
11982000,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.7278112173080444,0.2835137546062469,0.259460985660553,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.9208654165267944,0.5843222737312317,0.6392280459403992,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.9848824143409728,0.7108192443847656,0.4969961047172546,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.8068371415138245,0.3903819024562835,0.3737061619758606,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3095092773437,0.7182729244232178,0.2715917825698852,1.2424458265304563,288.3095092773437,288.3627014160156,291.3977966308594,286.818115234375,291.39801025390625,297.2975158691406,288.3094787597656,1.0,0.6727660298347473,1.0,1.0,0.0,1.0,-3.5169997215271,3.5169897079467773,9.95501432043966e-06,2.720151424407959,0.3673226535320282,0.3673226535320282,0.0,218.45065307617188,194.0,11001.4208984375,-0.0,3800.869140625,1.0,283.1499938964844,287.7380065917969,289.8140869140625,290.6273498535156,293.1499938964844,293.1499938964844,283.1499938964844,18020.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4733119904994964,1.0,0.0,0.0,0.5730743408203125,0.5730780363082886,2.1913685088748025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3535.153076171875,0.0,26.49724578857422,1895.4371337890625,0.0,431.4732666015625,0.2583563327789306,1.0,0.0,3.0,1.0,0.0
11982060,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.7377475500106812,0.2835248708724975,0.2590233385562897,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.936503767967224,0.5834721922874451,0.6377725005149841,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.9980048537254332,0.7149913311004639,0.4995275437831878,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.8186630606651306,0.39059779047966,0.3734386265277862,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.728420078754425,0.2719139158725738,1.2416415214538574,288.3088684082031,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2973327636719,288.3088684082031,1.0,0.6666464805603027,1.0,1.0,0.0,1.0,-3.5166571140289307,3.5166471004486084,9.952835171134213e-06,2.719798803329468,0.3663188219070434,0.3663188219070434,0.0,206.54383850097656,182.0,10962.708984375,-0.0,3728.5595703125,1.0,283.1499938964844,287.7376403808594,289.8202819824219,290.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,18026.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472327709197998,1.0,0.0,0.0,0.5710513591766357,0.5710550546646118,2.1759245072416892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.101318359375,0.0,26.3785400390625,1895.4371337890625,0.0,428.92083740234375,0.2581448554992676,1.0,0.0,3.0,1.0,0.0
11982120,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.7377475500106812,0.2835248708724975,0.2590233385562897,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.936503767967224,0.5834721922874451,0.6377725005149841,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.9980048537254332,0.7149913311004639,0.4995275437831878,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.8186630606651306,0.39059779047966,0.3734386265277862,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3088684082031,0.728420078754425,0.2719139158725738,1.2416415214538574,288.3088684082031,288.3765563964844,291.3866577148437,286.8251647949219,291.3868408203125,297.2973327636719,288.3088684082031,1.0,0.6666464805603027,1.0,1.0,0.0,1.0,-3.5166571140289307,3.5166471004486084,9.952835171134213e-06,2.719798803329468,0.3663188219070434,0.3663188219070434,0.0,206.54383850097656,182.0,10962.708984375,-0.0,3728.5595703125,1.0,283.1499938964844,287.7376403808594,289.8202819824219,290.6310119628906,293.1499938964844,293.1499938964844,283.1499938964844,18026.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472327709197998,1.0,0.0,0.0,0.5710513591766357,0.5710550546646118,2.1759245072416892e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.101318359375,0.0,26.3785400390625,1895.4371337890625,0.0,428.92083740234375,0.2581448554992676,1.0,0.0,3.0,1.0,0.0
11982180,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.7457197308540344,0.2834619879722595,0.2586719691753387,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30181884765625,0.9484904408454896,0.5825428366661072,0.6364195942878723,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7205466628074646,0.4861218333244324,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.82769775390625,0.3907405734062195,0.3732622563838959,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.7364237904548645,0.2721859812736511,1.2413389682769775,288.3018493652344,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3026123046875,288.3013610839844,1.0,0.6592873930931091,1.0,1.0,0.0,1.0,-3.4981958866119385,3.498186111450196,9.849276466411538e-06,2.7057645320892334,0.3649791479110718,0.3649791479110718,0.0,197.1301422119141,170.0,10896.1494140625,-0.0,3626.595947265625,1.0,283.1499938964844,287.734619140625,289.8251647949219,290.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18034.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471124917268753,1.0,0.0,0.0,0.5684155225753784,0.5684192180633545,2.1558836493795752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.151123046875,0.0,26.22501373291016,1895.4371337890625,0.0,425.8226318359375,0.2578724920749664,1.0,0.0,3.0,1.0,0.0
11982240,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.7457197308540344,0.2834619879722595,0.2586719691753387,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.30181884765625,0.9484904408454896,0.5825428366661072,0.6364195942878723,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3017883300781,0.9990000128746032,0.7205466628074646,0.4861218333244324,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3019104003906,0.82769775390625,0.3907405734062195,0.3732622563838959,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.302001953125,0.7364237904548645,0.2721859812736511,1.2413389682769775,288.3018493652344,288.39178466796875,291.3743591308594,286.8312072753906,291.37457275390625,297.3026123046875,288.3013610839844,1.0,0.6592873930931091,1.0,1.0,0.0,1.0,-3.4981958866119385,3.498186111450196,9.849276466411538e-06,2.7057645320892334,0.3649791479110718,0.3649791479110718,0.0,197.1301422119141,170.0,10896.1494140625,-0.0,3626.595947265625,1.0,283.1499938964844,287.734619140625,289.8251647949219,290.6325378417969,293.1499938964844,293.1499938964844,283.1499938964844,18034.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.471124917268753,1.0,0.0,0.0,0.5684155225753784,0.5684192180633545,2.1558836493795752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3505.151123046875,0.0,26.22501373291016,1895.4371337890625,0.0,425.8226318359375,0.2578724920749664,1.0,0.0,3.0,1.0,0.0
