time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11982300,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2961730957031,0.7499909996986389,0.2834072709083557,0.2584694623947143,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2960205078125,0.9546155333518982,0.5820454359054565,0.6357043981552124,297.5208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.9990000128746032,0.724324643611908,0.4771052598953247,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29608154296875,0.8324472904205322,0.3907861709594726,0.3731454908847809,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29620361328125,0.7406877279281616,0.2723210752010345,1.241138577461243,288.2960205078125,288.3999328613281,291.3677978515625,286.8338623046875,291.3680419921875,297.31011962890625,288.2955322265625,1.0,0.6551614999771118,1.0,1.0,0.0,1.0,-3.485978603363037,3.485968828201294,9.780472282727716e-06,2.696268081665039,0.3641458749771118,0.3641458749771118,0.0,192.3007049560547,170.0,10855.8603515625,-0.0,3568.0625,1.0,283.1499938964844,287.731201171875,289.8267517089844,290.6317749023437,293.1499938964844,293.1499938964844,283.1499938964844,18039.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4703612923622131,1.0,0.0,0.0,0.5667667388916016,0.5667704343795776,2.143394794984488e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.572998046875,0.0,26.129472732543945,1895.4371337890625,0.0,423.8673095703125,0.2577039897441864,1.0,0.0,3.0,1.0,0.0
11982360,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.29034423828125,0.7546998858451843,0.2833481431007385,0.258253812789917,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901611328125,0.9610795378684998,0.5815353989601135,0.6349644064903259,297.5401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2901611328125,0.9990000128746032,0.7285719513893127,0.4675410985946655,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2902526855469,0.8376350998878479,0.3908214867115021,0.3730107247829437,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.29034423828125,0.7453801035881042,0.2724673748016357,1.2409439086914062,288.2901916503906,288.4084167480469,291.3609619140625,286.83624267578125,291.3611755371094,297.31964111328125,288.2896728515625,1.0,0.6508210301399231,1.0,1.0,0.0,1.0,-3.473045825958252,3.473036289215088,9.70791734289378e-06,2.686220407485962,0.3632112443447113,0.3632112443447113,0.0,187.26893615722656,173.0,10812.2353515625,-0.0,3506.997802734375,1.0,283.1499938964844,287.7276611328125,289.82769775390625,290.62994384765625,293.1499938964844,293.1499938964844,283.1499938964844,18044.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4694288671016693,1.0,0.0,0.0,0.564906656742096,0.564910352230072,2.129348963819666e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.5302734375,0.0,26.021329879760746,1895.4371337890625,0.0,421.4920654296875,0.2575122117996216,1.0,0.0,3.0,1.0,0.0
11982420,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.7599886655807495,0.2832688987255096,0.2579972445964813,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.9677308797836304,0.5805526971817017,0.6336827278137207,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.9990000128746032,0.7372487783432007,0.4571993350982666,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.8434924483299255,0.3909146189689636,0.3729083836078644,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.750839114189148,0.2728351354598999,1.24160897731781,288.2843322753906,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3388061523437,288.28424072265625,1.0,0.6466423273086548,1.0,1.0,0.0,1.0,-3.459611177444458,3.459601640701294,9.631935427023564e-06,2.675450325012207,0.3611457347869873,0.3611457347869873,0.0,181.9372711181641,191.0,10731.7939453125,-0.0,3443.41845703125,1.0,283.1499938964844,287.7236022949219,289.82843017578125,290.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,18054.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670570790767669,1.0,0.0,0.0,0.5607157945632935,0.5607194900512695,2.0978720982611776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.702392578125,0.0,25.77531814575196,1895.4371337890625,0.0,415.5105285644531,0.2570697665214538,1.0,0.0,3.0,1.0,0.0
11982480,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.7599886655807495,0.2832688987255096,0.2579972445964813,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.9677308797836304,0.5805526971817017,0.6336827278137207,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.9990000128746032,0.7372487783432007,0.4571993350982666,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.8434924483299255,0.3909146189689636,0.3729083836078644,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2843322753906,0.750839114189148,0.2728351354598999,1.24160897731781,288.2843322753906,288.4264831542969,291.3464050292969,286.8402709960937,291.3466491699219,297.3388061523437,288.28424072265625,1.0,0.6466423273086548,1.0,1.0,0.0,1.0,-3.459611177444458,3.459601640701294,9.631935427023564e-06,2.675450325012207,0.3611457347869873,0.3611457347869873,0.0,181.9372711181641,191.0,10731.7939453125,-0.0,3443.41845703125,1.0,283.1499938964844,287.7236022949219,289.82843017578125,290.6244201660156,293.1499938964844,293.1499938964844,283.1499938964844,18054.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670570790767669,1.0,0.0,0.0,0.5607157945632935,0.5607194900512695,2.0978720982611776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.702392578125,0.0,25.77531814575196,1895.4371337890625,0.0,415.5105285644531,0.2570697665214538,1.0,0.0,3.0,1.0,0.0
11982540,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909851074219,0.7570045590400696,0.2832546532154083,0.2580635845661163,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.9633013010025024,0.5796660780906677,0.6328108310699463,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29119873046875,0.9990000128746032,0.7442702054977417,0.4628401696681976,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29107666015625,0.8403878808021545,0.3910669386386871,0.3731336295604706,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909851074219,0.748358964920044,0.2732802629470825,1.243996262550354,288.2911376953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.34832763671875,288.29168701171875,1.0,0.6499236226081848,1.0,1.0,0.0,1.0,-3.4686734676361084,3.4686639308929443,9.681204574008008e-06,2.681992769241333,0.3589823842048645,0.3589823842048645,0.0,184.87185668945312,209.0,10669.1015625,-0.0,3482.38037109375,1.0,283.1499938964844,287.7278137207031,289.8294677734375,290.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18059.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642596840858459,1.0,0.0,0.0,0.5562268495559692,0.5562305450439453,2.064416548819281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.280517578125,0.0,25.507678985595703,1895.4371337890625,0.0,408.5650024414063,0.2565769553184509,1.0,0.0,3.0,1.0,0.0
11982600,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909851074219,0.7570045590400696,0.2832546532154083,0.2580635845661163,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2911682128906,0.9633013010025024,0.5796660780906677,0.6328108310699463,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29119873046875,0.9990000128746032,0.7442702054977417,0.4628401696681976,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.29107666015625,0.8403878808021545,0.3910669386386871,0.3731336295604706,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2909851074219,0.748358964920044,0.2732802629470825,1.243996262550354,288.2911376953125,288.4459533691406,291.3306884765625,286.8432922363281,291.3309631347656,297.34832763671875,288.29168701171875,1.0,0.6499236226081848,1.0,1.0,0.0,1.0,-3.4686734676361084,3.4686639308929443,9.681204574008008e-06,2.681992769241333,0.3589823842048645,0.3589823842048645,0.0,184.87185668945312,209.0,10669.1015625,-0.0,3482.38037109375,1.0,283.1499938964844,287.7278137207031,289.8294677734375,290.6192626953125,293.1499938964844,293.1499938964844,283.1499938964844,18059.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642596840858459,1.0,0.0,0.0,0.5562268495559692,0.5562305450439453,2.064416548819281e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3425.280517578125,0.0,25.507678985595703,1895.4371337890625,0.0,408.5650024414063,0.2565769553184509,1.0,0.0,3.0,1.0,0.0
11982660,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7489523887634277,0.2832590937614441,0.258342832326889,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.9514020681381226,0.5788598656654358,0.6322550177574158,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.9990000128746032,0.7486162781715393,0.4789420962333679,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8317667245864868,0.3912637233734131,0.3735990822315216,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.740953266620636,0.2737118601799011,1.2473469972610474,288.3080444335937,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.34307861328125,288.308837890625,1.0,0.6577029228210449,1.0,1.0,0.0,1.0,-3.492372989654541,3.4923629760742188,9.813375982048456e-06,2.7001070976257324,0.3568327724933624,0.3568327724933624,0.0,193.39219665527344,212.0,10617.748046875,-0.0,3590.150390625,1.0,283.1499938964844,287.73992919921875,289.8321533203125,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18060.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616034626960754,1.0,0.0,0.0,0.551734983921051,0.5517386794090271,2.031208623520797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.865234375,0.0,25.23712730407715,1895.4371337890625,0.0,402.0773315429688,0.2560692429542541,1.0,0.0,3.0,1.0,0.0
11982720,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.30780029296875,0.7489523887634277,0.2832590937614441,0.258342832326889,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3080749511719,0.9514020681381226,0.5788598656654358,0.6322550177574158,297.57989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3081359863281,0.9990000128746032,0.7486162781715393,0.4789420962333679,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3079528808594,0.8317667245864868,0.3912637233734131,0.3735990822315216,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3077697753906,0.740953266620636,0.2737118601799011,1.2473469972610474,288.3080444335937,288.4668884277344,291.3138122558594,286.8452453613281,291.3141174316406,297.34307861328125,288.308837890625,1.0,0.6577029228210449,1.0,1.0,0.0,1.0,-3.492372989654541,3.4923629760742188,9.813375982048456e-06,2.7001070976257324,0.3568327724933624,0.3568327724933624,0.0,193.39219665527344,212.0,10617.748046875,-0.0,3590.150390625,1.0,283.1499938964844,287.73992919921875,289.8321533203125,290.6169128417969,293.1499938964844,293.1499938964844,283.1499938964844,18060.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616034626960754,1.0,0.0,0.0,0.551734983921051,0.5517386794090271,2.031208623520797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.865234375,0.0,25.23712730407715,1895.4371337890625,0.0,402.0773315429688,0.2560692429542541,1.0,0.0,3.0,1.0,0.0
11982780,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.7430368661880493,0.2832078039646148,0.2585340142250061,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9419494867324828,0.5780484676361084,0.6316550374031067,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.9990000128746032,0.7515446543693542,0.491446703672409,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8254135847091675,0.3914452493190765,0.3740089237689972,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.735537588596344,0.2740451395511627,1.2500646114349363,288.3244934082031,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3304443359375,288.3250427246094,1.0,0.663356602191925,1.0,1.0,0.0,1.0,-3.5107951164245605,3.5107853412628174,9.917578609019984e-06,2.71449613571167,0.3546053767204284,0.3546053767204284,0.0,200.2091064453125,215.0,10556.5810546875,-0.0,3676.009521484375,1.0,283.1499938964844,287.7534484863281,289.83551025390625,290.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18062.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594672620296478,1.0,0.0,0.0,0.5471592545509338,0.5471628904342651,1.997657150809573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.9560546875,0.0,24.962966918945312,1895.4371337890625,0.0,396.93408203125,0.2555538117885589,1.0,0.0,3.0,1.0,0.0
11982840,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3243103027344,0.7430368661880493,0.2832078039646148,0.2585340142250061,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.32452392578125,0.9419494867324828,0.5780484676361084,0.6316550374031067,297.5550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3245544433594,0.9990000128746032,0.7515446543693542,0.491446703672409,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.32440185546875,0.8254135847091675,0.3914452493190765,0.3740089237689972,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.32427978515625,0.735537588596344,0.2740451395511627,1.2500646114349363,288.3244934082031,288.4892578125,291.2957763671875,286.8461608886719,291.29608154296875,297.3304443359375,288.3250427246094,1.0,0.663356602191925,1.0,1.0,0.0,1.0,-3.5107951164245605,3.5107853412628174,9.917578609019984e-06,2.71449613571167,0.3546053767204284,0.3546053767204284,0.0,200.2091064453125,215.0,10556.5810546875,-0.0,3676.009521484375,1.0,283.1499938964844,287.7534484863281,289.83551025390625,290.6161499023437,293.1499938964844,293.1499938964844,283.1499938964844,18062.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594672620296478,1.0,0.0,0.0,0.5471592545509338,0.5471628904342651,1.997657150809573e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3388.9560546875,0.0,24.962966918945312,1895.4371337890625,0.0,396.93408203125,0.2555538117885589,1.0,0.0,3.0,1.0,0.0
11982900,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310546875,0.7406888604164124,0.2831641137599945,0.2585914134979248,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.33123779296875,0.9380475282669068,0.5776318907737732,0.6313204169273376,297.5438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3312683105469,0.9990000128746032,0.7530052065849304,0.4965458512306213,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3311462402344,0.8228878378868103,0.391529768705368,0.3741863071918487,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3310241699219,0.7333982586860657,0.2741854190826416,1.2511823177337646,288.3312072753906,288.5009765625,291.28631591796875,286.8462219238281,291.28662109375,297.3246459960937,288.33172607421875,1.0,0.6657342314720154,1.0,1.0,0.0,1.0,-3.5182077884674072,3.518198013305664,9.95950358628761e-06,2.7202277183532715,0.3534226715564728,0.3534226715564728,0.0,203.02609252929688,215.0,10522.1513671875,-0.0,3711.244873046875,1.0,283.1499938964844,287.7590637207031,289.83660888671875,290.6151428222656,293.1499938964844,293.1499938964844,283.1499938964844,18063.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.458562821149826,1.0,0.0,0.0,0.5447559356689453,0.5447596311569214,1.9801470685365533e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.333984375,0.0,24.82038307189941,1895.4371337890625,0.0,394.7760925292969,0.2552875876426697,1.0,0.0,3.0,1.0,0.0
11982960,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373413085937,0.7385956048965454,0.2831122279167175,0.2586324214935303,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.9345080256462096,0.577208936214447,0.6309689879417419,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375549316406,0.9990000128746032,0.7544915080070496,0.5011535882949829,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374328613281,0.8206310272216797,0.3916111588478088,0.3743521273136139,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3373107910156,0.7314968109130859,0.2743156850337982,1.2522050142288208,288.3374938964844,288.5130920410156,291.27655029296875,286.8460388183594,291.2768859863281,297.3193664550781,288.3379821777344,1.0,0.6678853631019592,1.0,1.0,0.0,1.0,-3.524863719940185,3.524853706359864,9.997206689149609e-06,2.725368022918701,0.352192610502243,0.352192610502243,0.0,205.5918426513672,218.0,10485.5615234375,-0.0,3743.22021484375,1.0,283.1499938964844,287.76434326171875,289.8370056152344,290.61334228515625,293.1499938964844,293.1499938964844,283.1499938964844,18065.259765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4576955437660217,1.0,0.0,0.0,0.5422708988189697,0.542274534702301,1.9621221980514747e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3366.81591796875,0.0,24.67366600036621,1895.4371337890625,0.0,392.7176818847656,0.2550143301486969,1.0,0.0,3.0,1.0,0.0
11983020,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7349715232849121,0.2829919457435608,0.2586788237094879,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9282710552215576,0.576349139213562,0.6302271485328674,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9990000128746032,0.7575387954711914,0.5092599391937256,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8167054653167725,0.3917670249938965,0.3746572732925415,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7282214164733887,0.2745594084262848,1.2540626525878906,288.3492126464844,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3101501464844,288.3496398925781,1.0,0.6716801524162292,1.0,1.0,0.0,1.0,-3.536499261856079,3.5364890098571777,1.0063246918434745e-05,2.7343392372131348,0.3495795428752899,0.3495795428752899,0.0,210.1533660888672,221.0,10406.1513671875,-0.0,3799.85009765625,1.0,283.1499938964844,287.77423095703125,289.8356628417969,290.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,18069.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558870494365692,1.0,0.0,0.0,0.5370345711708069,0.537038266658783,1.9244117410721632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.3095703125,0.0,24.36651992797852,1895.4371337890625,0.0,388.4591979980469,0.2544437944889068,1.0,0.0,3.0,1.0,0.0
11983080,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490600585937,0.7349715232849121,0.2829919457435608,0.2586788237094879,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492126464844,0.9282710552215576,0.576349139213562,0.6302271485328674,297.5157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3492431640625,0.9990000128746032,0.7575387954711914,0.5092599391937256,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3491516113281,0.8167054653167725,0.3917670249938965,0.3746572732925415,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3490295410156,0.7282214164733887,0.2745594084262848,1.2540626525878906,288.3492126464844,288.53839111328125,291.2561340332031,286.8448181152344,291.2564697265625,297.3101501464844,288.3496398925781,1.0,0.6716801524162292,1.0,1.0,0.0,1.0,-3.536499261856079,3.5364890098571777,1.0063246918434745e-05,2.7343392372131348,0.3495795428752899,0.3495795428752899,0.0,210.1533660888672,221.0,10406.1513671875,-0.0,3799.85009765625,1.0,283.1499938964844,287.77423095703125,289.8356628417969,290.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,18069.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558870494365692,1.0,0.0,0.0,0.5370345711708069,0.537038266658783,1.9244117410721632e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3341.3095703125,0.0,24.36651992797852,1895.4371337890625,0.0,388.4591979980469,0.2544437944889068,1.0,0.0,3.0,1.0,0.0
11983140,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.7328249216079712,0.282902181148529,0.2586911618709564,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568420410156,0.924532413482666,0.5757575631141663,0.6297010779380798,297.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3568725585937,0.9990000128746032,0.7596509456634521,0.5141323804855347,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.35675048828125,0.8143648505210876,0.3918696343898773,0.374849796295166,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3566589355469,0.7262937426567078,0.2747192084789276,1.2552359104156494,288.3568115234375,288.55645751953125,291.2415466308594,286.8433837890625,291.2419128417969,297.30474853515625,288.35723876953125,1.0,0.6739709377288818,1.0,1.0,0.0,1.0,-3.543468952178955,3.543458938598633,1.010288451652741e-05,2.73970365524292,0.3476749956607818,0.3476749956607818,0.0,212.9253387451172,221.0,10347.451171875,-0.0,3834.17919921875,1.0,283.1499938964844,287.7807312011719,289.8332824707031,290.60089111328125,293.1499938964844,293.1499938964844,283.1499938964844,18072.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544852972030639,1.0,0.0,0.0,0.5332503914833069,0.533254086971283,1.8973867810245792e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.160400390625,0.0,24.146026611328125,1895.4371337890625,0.0,385.1896362304688,0.2540350258350372,1.0,0.0,3.0,1.0,0.0
11983200,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601989746094,0.7318783402442932,0.2828586995601654,0.2586934566497803,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603820800781,0.9228792190551758,0.5754781365394592,0.6294496059417725,297.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.36041259765625,0.9990000128746032,0.7606501579284668,0.5162969827651978,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602905273437,0.8133276104927063,0.3919174671173095,0.3749375939369201,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3601989746094,0.7254465818405151,0.2747940421104431,1.2557740211486816,288.3603515625,288.5652160644531,291.2344970703125,286.842529296875,291.2348937988281,297.3023986816406,288.3607788085937,1.0,0.6749919056892395,1.0,1.0,0.0,1.0,-3.5465660095214844,3.546555757522583,1.012051598081598e-05,2.742085218429565,0.3467426896095276,0.3467426896095276,0.0,214.1643981933593,224.0,10318.576171875,-0.0,3849.518310546875,1.0,283.1499938964844,287.7837829589844,289.8318786621094,290.5975341796875,293.1499938964844,293.1499938964844,283.1499938964844,18073.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4537644684314728,1.0,0.0,0.0,0.5314072370529175,0.5314108729362488,1.8842927218543082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.69287109375,0.0,24.03902244567871,1895.4371337890625,0.0,383.5187683105469,0.2538367807865143,1.0,0.0,3.0,1.0,0.0
11983260,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7291316986083984,0.2827197909355163,0.2586900591850281,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714904785156,0.918086588382721,0.5746034979820251,0.6286522746086121,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715209960937,0.9990000128746032,0.7637757062911987,0.522628903388977,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714294433594,0.8102971315383911,0.3920668661594391,0.3752037286758423,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7229999899864197,0.275029182434082,1.257420778274536,288.3714904785156,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2956848144531,288.37188720703125,1.0,0.6779927611351013,1.0,1.0,0.0,1.0,-3.5556468963623047,3.5556368827819824,1.0172284419240896e-05,2.749061107635498,0.3436648845672607,0.3436648845672607,0.0,217.8166046142578,227.0,10222.9775390625,-0.0,3894.755615234375,1.0,283.1499938964844,287.7933349609375,289.8264465332031,290.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18078.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512191414833069,1.0,0.0,0.0,0.5253627300262451,0.5253663659095764,1.8416706382140543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.184814453125,0.0,23.689838409423828,1895.4371337890625,0.0,377.6748046875,0.2531903386116028,1.0,0.0,3.0,1.0,0.0
11983320,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7291316986083984,0.2827197909355163,0.2586900591850281,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714904785156,0.918086588382721,0.5746034979820251,0.6286522746086121,297.48785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3715209960937,0.9990000128746032,0.7637757062911987,0.522628903388977,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3714294433594,0.8102971315383911,0.3920668661594391,0.3752037286758423,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.371337890625,0.7229999899864197,0.275029182434082,1.257420778274536,288.3714904785156,288.593505859375,291.211669921875,286.8391418457031,291.2120666503906,297.2956848144531,288.37188720703125,1.0,0.6779927611351013,1.0,1.0,0.0,1.0,-3.5556468963623047,3.5556368827819824,1.0172284419240896e-05,2.749061107635498,0.3436648845672607,0.3436648845672607,0.0,217.8166046142578,227.0,10222.9775390625,-0.0,3894.755615234375,1.0,283.1499938964844,287.7933349609375,289.8264465332031,290.58551025390625,293.1499938964844,293.1499938964844,283.1499938964844,18078.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512191414833069,1.0,0.0,0.0,0.5253627300262451,0.5253663659095764,1.8416706382140543e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3281.184814453125,0.0,23.689838409423828,1895.4371337890625,0.0,377.6748046875,0.2531903386116028,1.0,0.0,3.0,1.0,0.0
11983380,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827209472656,0.7266155481338501,0.2825792729854584,0.2586768269538879,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829040527344,0.913739025592804,0.5737303495407104,0.6278462409973145,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829345703125,0.9990000128746032,0.7668755054473877,0.5284914374351501,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.8074873089790344,0.3922187983989715,0.3754634857177734,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827209472656,0.7207722067832947,0.2752696573734283,1.2590490579605105,288.38287353515625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.28973388671875,288.38330078125,1.0,0.6807937026023865,1.0,1.0,0.0,1.0,-3.5641121864318848,3.5641019344329834,1.0220638614555355e-05,2.755555868148804,0.3403316140174866,0.3403316140174866,0.0,221.23635864257807,230.0,10119.392578125,-0.0,3937.212646484375,1.0,283.1499938964844,287.80322265625,289.8199462890625,290.5716857910156,293.1499938964844,293.1499938964844,283.1499938964844,18083.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482638239860534,1.0,0.0,0.0,0.5188841819763184,0.5188878178596497,1.7965293253041636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.914306640625,0.0,23.31831932067871,1895.4371337890625,0.0,370.99713134765625,0.2525029182434082,1.0,0.0,3.0,1.0,0.0
11983440,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827209472656,0.7266155481338501,0.2825792729854584,0.2586768269538879,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829040527344,0.913739025592804,0.5737303495407104,0.6278462409973145,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3829345703125,0.9990000128746032,0.7668755054473877,0.5284914374351501,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3828125,0.8074873089790344,0.3922187983989715,0.3754634857177734,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3827209472656,0.7207722067832947,0.2752696573734283,1.2590490579605105,288.38287353515625,288.62335205078125,291.1876220703125,286.8346862792969,291.18804931640625,297.28973388671875,288.38330078125,1.0,0.6807937026023865,1.0,1.0,0.0,1.0,-3.5641121864318848,3.5641019344329834,1.0220638614555355e-05,2.755555868148804,0.3403316140174866,0.3403316140174866,0.0,221.23635864257807,230.0,10119.392578125,-0.0,3937.212646484375,1.0,283.1499938964844,287.80322265625,289.8199462890625,290.5716857910156,293.1499938964844,293.1499938964844,283.1499938964844,18083.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4482638239860534,1.0,0.0,0.0,0.5188841819763184,0.5188878178596497,1.7965293253041636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3246.914306640625,0.0,23.31831932067871,1895.4371337890625,0.0,370.99713134765625,0.2525029182434082,1.0,0.0,3.0,1.0,0.0
11983500,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3886108398437,0.725420355796814,0.2825091481208801,0.2586681544780731,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887634277344,0.911702573299408,0.5732954740524292,0.6274423003196716,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3888244628906,0.9990000128746032,0.7684059143066406,0.5312944650650024,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3887023925781,0.8061394691467285,0.392296701669693,0.3755927979946136,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3885803222656,0.7197182178497314,0.2753927409648895,1.2598649263381958,288.3887634277344,288.6388244628906,291.1751403808594,286.83203125,291.1755676269531,297.2869567871094,288.3891906738281,1.0,0.6821417808532715,1.0,1.0,0.0,1.0,-3.568188428878784,3.568178176879883,1.0243958968203517e-05,2.758681535720825,0.3385631144046783,0.3385631144046783,0.0,222.88494873046875,230.0,10064.5439453125,-0.0,3957.73583984375,1.0,283.1499938964844,287.808349609375,289.8163757324219,290.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,18085.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466469883918762,1.0,0.0,0.0,0.5154747366905212,0.5154783725738525,1.7729979262526285e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3228.7392578125,0.0,23.12390899658203,1895.4371337890625,0.0,367.3917846679688,0.2521433234214782,1.0,0.0,3.0,1.0,0.0
11983560,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.7242532968521118,0.2824392318725586,0.2586588859558105,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.394775390625,0.9097400903701782,0.5728619694709778,0.627038836479187,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.39483642578125,0.9990000128746032,0.7699177861213684,0.5340220332145691,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.39471435546875,0.8048161268234253,0.3923758864402771,0.375722587108612,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.39459228515625,0.7186906933784485,0.2755177915096283,1.2606854438781738,288.394775390625,288.6546936035156,291.162353515625,286.8290710449219,291.16278076171875,297.2842712402344,288.39520263671875,1.0,0.6834647059440613,1.0,1.0,0.0,1.0,-3.5721795558929443,3.572169303894043,1.0266818208037876e-05,2.761742353439331,0.3367292284965515,0.3367292284965515,0.0,224.5083465576172,233.0,10007.765625,-0.0,3977.929443359375,1.0,283.1499938964844,287.8135986328125,289.8126220703125,290.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,18088.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449553191661834,1.0,0.0,0.0,0.5119597315788269,0.5119633674621582,1.7489005799120605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3209.92724609375,0.0,22.92422866821289,1895.4371337890625,0.0,363.6551208496094,0.2517739832401275,1.0,0.0,3.0,1.0,0.0
11983620,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40692138671875,0.7219136953353882,0.282296746969223,0.2586409151554107,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.9059179425239564,0.5719963312149048,0.6262367963790894,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071350097656,0.9990000128746032,0.7728532552719116,0.5388423800468445,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070129394531,0.8021708130836487,0.3925309479236603,0.3759835958480835,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.7166260480880737,0.2757720053195953,1.2623573541641235,288.4070739746094,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2789306640625,288.40753173828125,1.0,0.6860169768333435,1.0,1.0,0.0,1.0,-3.5794479846954346,3.579437732696533,1.030854218697641e-05,2.7673258781433105,0.332846075296402,0.332846075296402,0.0,227.76712036132807,236.0,9887.609375,-0.0,4016.656005859375,1.0,283.1499938964844,287.824462890625,289.8044128417969,290.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18093.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413527548313141,1.0,0.0,0.0,0.5045868754386902,0.5045905113220215,1.6988906281767413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.187744140625,0.0,22.507980346679688,1895.4371337890625,0.0,355.8161315917969,0.2510043084621429,1.0,0.0,3.0,1.0,0.0
11983680,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.40692138671875,0.7219136953353882,0.282296746969223,0.2586409151554107,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070739746094,0.9059179425239564,0.5719963312149048,0.6262367963790894,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4071350097656,0.9990000128746032,0.7728532552719116,0.5388423800468445,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4070129394531,0.8021708130836487,0.3925309479236603,0.3759835958480835,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4068908691406,0.7166260480880737,0.2757720053195953,1.2623573541641235,288.4070739746094,288.6875915527344,291.13580322265625,286.8223876953125,291.1362609863281,297.2789306640625,288.40753173828125,1.0,0.6860169768333435,1.0,1.0,0.0,1.0,-3.5794479846954346,3.579437732696533,1.030854218697641e-05,2.7673258781433105,0.332846075296402,0.332846075296402,0.0,227.76712036132807,236.0,9887.609375,-0.0,4016.656005859375,1.0,283.1499938964844,287.824462890625,289.8044128417969,290.5395202636719,293.1499938964844,293.1499938964844,283.1499938964844,18093.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4413527548313141,1.0,0.0,0.0,0.5045868754386902,0.5045905113220215,1.6988906281767413e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3170.187744140625,0.0,22.507980346679688,1895.4371337890625,0.0,355.8161315917969,0.2510043084621429,1.0,0.0,3.0,1.0,0.0
11983740,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.419189453125,0.7194551825523376,0.2821453213691711,0.2586237788200378,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193725585937,0.902115285396576,0.5711266994476318,0.6254416108131409,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.998590648174286,0.7757800221443176,0.5421632528305054,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.799402117729187,0.3926737010478973,0.3762426972389221,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.419189453125,0.7144359350204468,0.276027500629425,1.2640774250030518,288.4193725585937,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2741394042969,288.4197998046875,1.0,0.6883913278579712,1.0,1.0,0.0,1.0,-3.5849711894989014,3.5849609375,1.034031083690934e-05,2.771571636199951,0.3286631107330322,0.3286631107330322,0.0,231.1395874023437,239.0,9757.8876953125,-0.0,4051.673828125,1.0,283.1499938964844,287.8355712890625,289.795166015625,290.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,18097.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374794065952301,1.0,0.0,0.0,0.4967503249645233,0.4967854917049408,1.6465305563428956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.465576171875,0.0,22.07071876525879,1895.4371337890625,0.0,347.5627746582031,0.250195175409317,1.0,0.0,3.0,1.0,0.0
11983800,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.419189453125,0.7194551825523376,0.2821453213691711,0.2586237788200378,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193725585937,0.902115285396576,0.5711266994476318,0.6254416108131409,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.41943359375,0.998590648174286,0.7757800221443176,0.5421632528305054,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4193115234375,0.799402117729187,0.3926737010478973,0.3762426972389221,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.419189453125,0.7144359350204468,0.276027500629425,1.2640774250030518,288.4193725585937,288.7220458984375,291.1080322265625,286.8145446777344,291.1084899902344,297.2741394042969,288.4197998046875,1.0,0.6883913278579712,1.0,1.0,0.0,1.0,-3.5849711894989014,3.5849609375,1.034031083690934e-05,2.771571636199951,0.3286631107330322,0.3286631107330322,0.0,231.1395874023437,239.0,9757.8876953125,-0.0,4051.673828125,1.0,283.1499938964844,287.8355712890625,289.795166015625,290.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,18097.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4374794065952301,1.0,0.0,0.0,0.4967503249645233,0.4967854917049408,1.6465305563428956e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3127.465576171875,0.0,22.07071876525879,1895.4371337890625,0.0,347.5627746582031,0.250195175409317,1.0,0.0,3.0,1.0,0.0
11983860,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.7169945240020752,0.2819879949092865,0.2586008906364441,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.8984243273735046,0.5702553987503052,0.62464439868927,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.997035026550293,0.7788656949996948,0.5444274544715881,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.796668291091919,0.3928104639053345,0.3764948844909668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.7122422456741333,0.2762883603572845,1.265818476676941,288.4319763183594,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2706298828125,288.43243408203125,1.0,0.6905879974365234,1.0,1.0,0.0,1.0,-3.5892319679260254,3.589221477508545,1.0364774425397629e-05,2.7748193740844727,0.3241598606109619,0.3241598606109619,0.0,234.4823608398437,242.0,9617.6328125,-0.0,4083.2998046875,1.0,283.1499938964844,287.84698486328125,289.7847595214844,290.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18094.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333208799362182,1.0,0.0,0.0,0.4883285462856293,0.4898631870746612,1.5911741257923495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.3623046875,0.0,21.667293548583984,1895.4371337890625,0.0,338.895751953125,0.2493907362222671,1.0,0.0,3.0,1.0,0.0
11983920,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.7169945240020752,0.2819879949092865,0.2586008906364441,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320068359375,0.8984243273735046,0.5702553987503052,0.62464439868927,297.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4320373535156,0.997035026550293,0.7788656949996948,0.5444274544715881,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4319152832031,0.796668291091919,0.3928104639053345,0.3764948844909668,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4317932128906,0.7122422456741333,0.2762883603572845,1.265818476676941,288.4319763183594,288.758056640625,291.0790100097656,286.8055419921875,291.0794677734375,297.2706298828125,288.43243408203125,1.0,0.6905879974365234,1.0,1.0,0.0,1.0,-3.5892319679260254,3.589221477508545,1.0364774425397629e-05,2.7748193740844727,0.3241598606109619,0.3241598606109619,0.0,234.4823608398437,242.0,9617.6328125,-0.0,4083.2998046875,1.0,283.1499938964844,287.84698486328125,289.7847595214844,290.5008850097656,293.1499938964844,293.1499938964844,283.1499938964844,18094.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333208799362182,1.0,0.0,0.0,0.4883285462856293,0.4898631870746612,1.5911741257923495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3082.3623046875,0.0,21.667293548583984,1895.4371337890625,0.0,338.895751953125,0.2493907362222671,1.0,0.0,3.0,1.0,0.0
11983980,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459533691406,0.7146797776222229,0.281836986541748,0.2585746049880981,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4461669921875,0.8949903845787048,0.5693955421447754,0.6238480806350708,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4461975097656,0.995633065700531,0.7820285558700562,0.5466837882995605,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.446044921875,0.7941550016403198,0.3929555714130401,0.3767448961734772,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459228515625,0.710201621055603,0.2765655815601349,1.267589449882507,288.4461364746094,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2680053710937,288.4466552734375,1.0,0.6927024126052856,1.0,1.0,0.0,1.0,-3.593512773513794,3.5935025215148926,1.03893835330382e-05,2.7780823707580566,0.3193427920341491,0.3193427920341491,0.0,237.65489196777344,245.0,9466.4521484375,-0.0,4114.0068359375,1.0,283.1499938964844,287.8596496582031,289.77325439453125,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288877546787262,1.0,0.0,0.0,0.4792265295982361,0.487096905708313,1.5324108204595177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.768798828125,0.0,21.44197654724121,1895.4371337890625,0.0,329.8681640625,0.2487377971410751,1.0,0.0,3.0,1.0,0.0
11984040,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459533691406,0.7146797776222229,0.281836986541748,0.2585746049880981,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4461669921875,0.8949903845787048,0.5693955421447754,0.6238480806350708,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4461975097656,0.995633065700531,0.7820285558700562,0.5466837882995605,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.446044921875,0.7941550016403198,0.3929555714130401,0.3767448961734772,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4459228515625,0.710201621055603,0.2765655815601349,1.267589449882507,288.4461364746094,288.7956237792969,291.0486755371094,286.79541015625,291.0491943359375,297.2680053710937,288.4466552734375,1.0,0.6927024126052856,1.0,1.0,0.0,1.0,-3.593512773513794,3.5935025215148926,1.03893835330382e-05,2.7780823707580566,0.3193427920341491,0.3193427920341491,0.0,237.65489196777344,245.0,9466.4521484375,-0.0,4114.0068359375,1.0,283.1499938964844,287.8596496582031,289.77325439453125,290.47906494140625,293.1499938964844,293.1499938964844,283.1499938964844,18073.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4288877546787262,1.0,0.0,0.0,0.4792265295982361,0.487096905708313,1.5324108204595177e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3034.768798828125,0.0,21.44197654724121,1895.4371337890625,0.0,329.8681640625,0.2487377971410751,1.0,0.0,3.0,1.0,0.0
11984100,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.7135595083236694,0.2817656993865967,0.2585633397102356,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.8933457136154175,0.5689724683761597,0.623454749584198,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.45379638671875,0.9949750900268556,0.7836124897003174,0.5478161573410034,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4536437988281,0.7929606437683105,0.3930339217185974,0.376873105764389,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4535217285156,0.7092216610908508,0.2767117321491241,1.268499732017517,288.4537353515625,288.8150329589844,291.0330505371094,286.7898864746094,291.0335388183594,297.266845703125,288.45428466796875,1.0,0.6937446594238281,1.0,1.0,0.0,1.0,-3.5956993103027344,3.595688819885254,1.0401975487184243e-05,2.7797529697418213,0.3168154060840606,0.3168154060840606,0.0,239.201400756836,245.0,9387.4560546875,-0.0,4129.26318359375,1.0,283.1499938964844,287.8664855957031,289.7670288085937,290.4674377441406,293.1499938964844,293.1499938964844,283.1499938964844,18060.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4265635311603546,1.0,0.0,0.0,0.4744892418384552,0.4873525500297546,1.5022639132666882e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3009.5625,0.0,21.403928756713867,1895.4371337890625,0.0,325.21905517578125,0.248494416475296,1.0,0.0,3.0,1.0,0.0
