time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11984160,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.7124552130699158,0.2816969752311706,0.2585538923740387,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615173339844,0.8917383551597595,0.5685537457466125,0.6230655908584595,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4615783691406,0.9943354725837708,0.7851925492286682,0.5489465594291687,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4613952636719,0.79179847240448,0.3931164145469665,0.3770045042037964,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4612731933594,0.7082604169845581,0.2768628001213074,1.2694289684295654,288.46148681640625,288.8348083496094,291.01708984375,286.7840881347656,291.0176086425781,297.2657775878906,288.4620361328125,1.0,0.6947817802429199,1.0,1.0,0.0,1.0,-3.597916603088379,3.5979061126708984,1.0414760254207067e-05,2.7814502716064453,0.3142053186893463,0.3142053186893463,0.0,240.7313995361328,248.0,9306.8125,-0.0,4144.517578125,1.0,283.1499938964844,287.8735046386719,289.7604064941406,290.4552001953125,293.1499938964844,293.1499938964844,283.1499938964844,18049.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241550862789154,1.0,0.0,0.0,0.4696778655052185,0.4881884455680847,1.4719520713413205e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2983.3818359375,0.0,21.39520835876465,1895.4371337890625,0.0,320.4602966308594,0.2482952326536178,1.0,0.0,3.0,1.0,0.0
11984220,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.710274338722229,0.2815648317337036,0.2585392296314239,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47723388671875,0.8886117935180664,0.5677267909049988,0.6222980618476868,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.993091344833374,0.7883324027061462,0.5511943101882935,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4771423339844,0.7895501255989075,0.3932923376560211,0.3772767186164856,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.7063970565795898,0.277177631855011,1.2713412046432495,288.47723388671875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637939453125,288.477783203125,1.0,0.6968480348587036,1.0,1.0,0.0,1.0,-3.6024279594421387,3.602417469024658,1.044082728185458e-05,2.7849137783050537,0.308725893497467,0.308725893497467,0.0,243.76177978515625,251.0,9141.1748046875,-0.0,4175.10205078125,1.0,283.1499938964844,287.8877868652344,289.7461242675781,290.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18038.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190549552440643,1.0,0.0,0.0,0.459872305393219,0.4902442693710327,1.4111330770560926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.781982421875,0.0,21.40534019470215,1895.4371337890625,0.0,310.5733642578125,0.2479671984910965,1.0,0.0,3.0,1.0,0.0
11984280,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.710274338722229,0.2815648317337036,0.2585392296314239,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.47723388671875,0.8886117935180664,0.5677267909049988,0.6222980618476868,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.477294921875,0.993091344833374,0.7883324027061462,0.5511943101882935,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4771423339844,0.7895501255989075,0.3932923376560211,0.3772767186164856,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4770202636719,0.7063970565795898,0.277177631855011,1.2713412046432495,288.47723388671875,288.8756103515625,290.98419189453125,286.7716064453125,290.9847412109375,297.2637939453125,288.477783203125,1.0,0.6968480348587036,1.0,1.0,0.0,1.0,-3.6024279594421387,3.602417469024658,1.044082728185458e-05,2.7849137783050537,0.308725893497467,0.308725893497467,0.0,243.76177978515625,251.0,9141.1748046875,-0.0,4175.10205078125,1.0,283.1499938964844,287.8877868652344,289.7461242675781,290.4291076660156,293.1499938964844,293.1499938964844,283.1499938964844,18038.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4190549552440643,1.0,0.0,0.0,0.459872305393219,0.4902442693710327,1.4111330770560926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2928.781982421875,0.0,21.40534019470215,1895.4371337890625,0.0,310.5733642578125,0.2479671984910965,1.0,0.0,3.0,1.0,0.0
11984340,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4891662597656,0.7086262702941895,0.2814672589302063,0.2585304975509643,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894104003906,0.8862987756729126,0.5671055912971497,0.6217223405838013,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4894714355469,0.992164671421051,0.7906961441040039,0.5528873205184937,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4892883300781,0.7878956198692322,0.3934346139431,0.377491295337677,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4891662597656,0.7050285339355469,0.2774265706539154,1.272836685180664,288.4893798828125,288.9076843261719,290.95831298828125,286.7613220214844,290.9588928222656,297.2623596191406,288.4899597167969,1.0,0.6984151601791382,1.0,1.0,0.0,1.0,-3.60590934753418,3.605898857116699,1.0460991688887589e-05,2.7875962257385254,0.304321140050888,0.304321140050888,0.0,246.0509185791016,251.0,9011.1328125,-0.0,4198.4482421875,1.0,283.1499938964844,287.8988037109375,289.734375,290.407958984375,293.1499938964844,293.1499938964844,283.1499938964844,18037.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149203598499298,1.0,0.0,0.0,0.4522317349910736,0.49148890376091,1.3646320518034828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2885.618408203125,0.0,21.404766082763672,1895.4371337890625,0.0,302.7389831542969,0.2477319687604904,1.0,0.0,3.0,1.0,0.0
11984400,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930725097656,0.7081061601638794,0.2814368009567261,0.2585280239582062,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4932861328125,0.8855782151222229,0.5669105052947998,0.6215417385101318,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4933776855469,0.9918742775917052,0.7914382815361023,0.5534189939498901,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4931945800781,0.7873814702033997,0.3934809863567352,0.3775603473186493,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4930419921875,0.7046036124229431,0.2775067090988159,1.2733157873153689,288.4932861328125,288.9179992675781,290.95001220703125,286.7579345703125,290.9505615234375,297.2619323730469,288.4938659667969,1.0,0.6989098191261292,1.0,1.0,0.0,1.0,-3.607016324996948,3.607005834579468,1.0467413630976807e-05,2.7884509563446045,0.3028865456581116,0.3028865456581116,0.0,246.7725067138672,254.0,8969.2265625,-0.0,4205.84228515625,1.0,283.1499938964844,287.9023132324219,289.73052978515625,290.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,18037.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135711789131164,1.0,0.0,0.0,0.4497787654399872,0.4918005168437958,1.3498682172041754e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2871.70458984375,0.0,21.40133285522461,1895.4371337890625,0.0,300.21600341796875,0.2476556152105331,1.0,0.0,3.0,1.0,0.0
11984460,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.509033203125,0.7057318687438965,0.2811317443847656,0.2584293484687805,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50927734375,0.8823921084403992,0.5659252405166626,0.6206883192062378,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50933837890625,0.9904860258102416,0.7943363189697266,0.5555527210235596,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.785051703453064,0.3934990465641022,0.3777594566345215,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.509033203125,0.7026278972625732,0.2776580154895782,1.2748732566833496,288.5092468261719,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2584533691406,288.509765625,1.0,0.7009109258651733,1.0,1.0,0.0,1.0,-3.6106882095336914,3.610677719116211,1.0488826774235347e-05,2.7913222312927246,0.2966370284557342,0.2966370284557342,0.0,249.9241180419922,257.0,8787.3056640625,-0.0,4235.0703125,1.0,283.1499938964844,287.9169006347656,289.71356201171875,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078589677810669,1.0,0.0,0.0,0.4392817318439483,0.4926748871803283,1.287596429477844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.768798828125,0.0,21.36803436279297,1895.4371337890625,0.0,289.7077331542969,0.2473157197237014,1.0,0.0,3.0,1.0,0.0
11984520,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.509033203125,0.7057318687438965,0.2811317443847656,0.2584293484687805,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.50927734375,0.8823921084403992,0.5659252405166626,0.6206883192062378,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.50933837890625,0.9904860258102416,0.7943363189697266,0.5555527210235596,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091552734375,0.785051703453064,0.3934990465641022,0.3777594566345215,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.509033203125,0.7026278972625732,0.2776580154895782,1.2748732566833496,288.5092468261719,288.9635314941406,290.9132995605469,286.7420349121094,290.9139099121094,297.2584533691406,288.509765625,1.0,0.7009109258651733,1.0,1.0,0.0,1.0,-3.6106882095336914,3.610677719116211,1.0488826774235347e-05,2.7913222312927246,0.2966370284557342,0.2966370284557342,0.0,249.9241180419922,257.0,8787.3056640625,-0.0,4235.0703125,1.0,283.1499938964844,287.9169006347656,289.71356201171875,290.3711853027344,293.1499938964844,293.1499938964844,283.1499938964844,18041.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4078589677810669,1.0,0.0,0.0,0.4392817318439483,0.4926748871803283,1.287596429477844e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2811.768798828125,0.0,21.36803436279297,1895.4371337890625,0.0,289.7077331542969,0.2473157197237014,1.0,0.0,3.0,1.0,0.0
11984580,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.523681640625,0.7028899192810059,0.2805663645267486,0.2581006288528442,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.8787998557090759,0.5646848678588867,0.6195655465126038,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52392578125,0.9887146949768066,0.7969522476196289,0.5574946999549866,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.7822949290275574,0.3932524919509887,0.3777154684066772,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.523681640625,0.700160562992096,0.2775156199932098,1.2751657962799072,288.5238647460937,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25274658203125,288.5243530273437,1.0,0.7027007341384888,1.0,1.0,0.0,1.0,-3.6117565631866455,3.611746072769165,1.0495115930098107e-05,2.792176961898804,0.2898750901222229,0.2898750901222229,0.0,253.3363494873047,260.0,8590.7099609375,-0.0,4258.9755859375,1.0,283.1499938964844,287.9306640625,289.6938171386719,290.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18046.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020416438579559,1.0,0.0,0.0,0.4282068908214569,0.4930381774902344,1.2234910862218841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.26171875,0.0,21.30903053283692,1895.4371337890625,0.0,279.2776794433594,0.2469348013401031,1.0,0.0,3.0,1.0,0.0
11984640,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.523681640625,0.7028899192810059,0.2805663645267486,0.2581006288528442,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5238647460937,0.8787998557090759,0.5646848678588867,0.6195655465126038,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.52392578125,0.9887146949768066,0.7969522476196289,0.5574946999549866,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5237731933594,0.7822949290275574,0.3932524919509887,0.3777154684066772,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.523681640625,0.700160562992096,0.2775156199932098,1.2751657962799072,288.5238647460937,289.0134582519531,290.8730163574219,286.7229309082031,290.8736877441406,297.25274658203125,288.5243530273437,1.0,0.7027007341384888,1.0,1.0,0.0,1.0,-3.6117565631866455,3.611746072769165,1.0495115930098107e-05,2.792176961898804,0.2898750901222229,0.2898750901222229,0.0,253.3363494873047,260.0,8590.7099609375,-0.0,4258.9755859375,1.0,283.1499938964844,287.9306640625,289.6938171386719,290.33795166015625,293.1499938964844,293.1499938964844,283.1499938964844,18046.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020416438579559,1.0,0.0,0.0,0.4282068908214569,0.4930381774902344,1.2234910862218841e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2747.26171875,0.0,21.30903053283692,1895.4371337890625,0.0,279.2776794433594,0.2469348013401031,1.0,0.0,3.0,1.0,0.0
11984700,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306396484375,0.7013809680938721,0.2802172899246216,0.2578718960285187,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5308532714844,0.8769456148147583,0.5639984607696533,0.6189274787902832,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5309143066406,0.9877585768699646,0.7981820106506348,0.5584089159965515,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.53076171875,0.7808448076248169,0.3930602371692657,0.3776234686374664,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5306396484375,0.6988257169723511,0.2773628532886505,1.2749227285385132,288.53082275390625,289.0399780273437,290.85162353515625,286.7122497558594,290.8523254394531,297.2494506835937,288.53131103515625,1.0,0.7035081386566162,1.0,1.0,0.0,1.0,-3.611511707305908,3.611501216888428,1.0493717127246782e-05,2.7919962406158447,0.2862808406352997,0.2862808406352997,0.0,255.0663146972656,260.0,8486.89453125,-0.0,4268.9892578125,1.0,283.1499938964844,287.937255859375,289.6825561523437,290.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,18048.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3990389108657837,1.0,0.0,0.0,0.4224266111850738,0.4930938184261322,1.190682574758739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2713.08251953125,0.0,21.27235221862793,1895.4371337890625,0.0,273.9935607910156,0.2467296868562698,1.0,0.0,3.0,1.0,0.0
11984760,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.6998445391654968,0.2798345685005188,0.2576107978820801,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5377197265625,0.8750843405723572,0.5632782578468323,0.61825031042099,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53778076171875,0.9867802262306212,0.799368679523468,0.5592922568321228,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5376281738281,0.7793778777122498,0.3928330540657043,0.3774960935115814,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5375061035156,0.6974554657936096,0.2771676480770111,1.2744760513305664,288.5376892089844,289.0675354003906,290.82940673828125,286.70086669921875,290.83013916015625,297.2459716796875,288.5381774902344,1.0,0.7042616009712219,1.0,1.0,0.0,1.0,-3.610862255096436,3.610851764678955,1.0489960004633758e-05,2.7915000915527344,0.2825380563735962,0.2825380563735962,0.0,256.79052734375,263.0,8379.490234375,-0.0,4277.87890625,1.0,283.1499938964844,287.9437866210937,289.6702575683594,290.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,18050.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959329426288605,1.0,0.0,0.0,0.4164835810661316,0.4930978715419769,1.157415319141819e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2677.664306640625,0.0,21.23232650756836,1895.4371337890625,0.0,268.5946350097656,0.2465163320302963,1.0,0.0,3.0,1.0,0.0
11984820,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511779785156,0.6967306733131409,0.2789861559867859,0.2570091187953949,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513916015625,0.8713793754577637,0.5617536306381226,0.6167994141578674,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55145263671875,0.9847877621650696,0.8016284108161926,0.5609773993492126,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513000488281,0.7764337062835693,0.3922930061817169,0.3771549761295318,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511779785156,0.6946539282798767,0.2766726016998291,1.2730814218521118,288.5513610839844,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2386474609375,288.55181884765625,1.0,0.7056236863136292,1.0,1.0,0.0,1.0,-3.6085612773895264,3.608550786972046,1.0476609531906432e-05,2.7897262573242188,0.274587482213974,0.274587482213974,0.0,260.1996154785156,266.0,8154.19287109375,-0.0,4292.70849609375,1.0,283.1499938964844,287.95672607421875,289.642822265625,290.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,18054.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893056213855743,1.0,0.0,0.0,0.4041140377521515,0.4929948151111603,1.0896860302977984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.233642578125,0.0,21.144535064697266,1895.4371337890625,0.0,257.2857971191406,0.2460687160491943,1.0,0.0,3.0,1.0,0.0
11984880,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511779785156,0.6967306733131409,0.2789861559867859,0.2570091187953949,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513916015625,0.8713793754577637,0.5617536306381226,0.6167994141578674,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55145263671875,0.9847877621650696,0.8016284108161926,0.5609773993492126,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5513000488281,0.7764337062835693,0.3922930061817169,0.3771549761295318,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5511779785156,0.6946539282798767,0.2766726016998291,1.2730814218521118,288.5513610839844,289.1254272460937,290.78271484375,286.676025390625,290.7834777832031,297.2386474609375,288.55181884765625,1.0,0.7056236863136292,1.0,1.0,0.0,1.0,-3.6085612773895264,3.608550786972046,1.0476609531906432e-05,2.7897262573242188,0.274587482213974,0.274587482213974,0.0,260.1996154785156,266.0,8154.19287109375,-0.0,4292.70849609375,1.0,283.1499938964844,287.95672607421875,289.642822265625,290.2570495605469,293.1499938964844,293.1499938964844,283.1499938964844,18054.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3893056213855743,1.0,0.0,0.0,0.4041140377521515,0.4929948151111603,1.0896860302977984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2603.233642578125,0.0,21.144535064697266,1895.4371337890625,0.0,257.2857971191406,0.2460687160491943,1.0,0.0,3.0,1.0,0.0
11984940,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5650329589844,0.6935939788818359,0.2780447900295257,0.2563192248344421,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56524658203125,0.8677248954772949,0.5601337552070618,0.6152401566505432,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653076171875,0.9827684760093688,0.8037513494491577,0.56256502866745,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5651550292969,0.7735053300857544,0.3916573822498321,0.376718521118164,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5650329589844,0.6918089389801025,0.2760619223117828,1.2711360454559326,288.56524658203125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2310791015625,288.5657043457031,1.0,0.7068166136741638,1.0,1.0,0.0,1.0,-3.605145931243897,3.605135440826416,1.045678618538659e-05,2.78708553314209,0.2659782767295837,0.2659782767295837,0.0,263.54638671875,269.0,7915.28466796875,-0.0,4304.134765625,1.0,283.1499938964844,287.9698181152344,289.61199951171875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819884359836578,1.0,0.0,0.0,0.391105443239212,0.4927869737148285,1.02080131014759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.200439453125,0.0,21.04891014099121,1895.4371337890625,0.0,245.09912109375,0.2455980032682418,1.0,0.0,3.0,1.0,0.0
11985000,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5650329589844,0.6935939788818359,0.2780447900295257,0.2563192248344421,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.56524658203125,0.8677248954772949,0.5601337552070618,0.6152401566505432,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5653076171875,0.9827684760093688,0.8037513494491577,0.56256502866745,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5651550292969,0.7735053300857544,0.3916573822498321,0.376718521118164,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5650329589844,0.6918089389801025,0.2760619223117828,1.2711360454559326,288.56524658203125,289.1868896484375,290.733154296875,286.6485900878906,290.7339782714844,297.2310791015625,288.5657043457031,1.0,0.7068166136741638,1.0,1.0,0.0,1.0,-3.605145931243897,3.605135440826416,1.045678618538659e-05,2.78708553314209,0.2659782767295837,0.2659782767295837,0.0,263.54638671875,269.0,7915.28466796875,-0.0,4304.134765625,1.0,283.1499938964844,287.9698181152344,289.61199951171875,290.20953369140625,293.1499938964844,293.1499938964844,283.1499938964844,18056.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819884359836578,1.0,0.0,0.0,0.391105443239212,0.4927869737148285,1.02080131014759e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2524.200439453125,0.0,21.04891014099121,1895.4371337890625,0.0,245.09912109375,0.2455980032682418,1.0,0.0,3.0,1.0,0.0
11985060,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5793151855469,0.690451443195343,0.2770252227783203,0.25555619597435,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5795288085937,0.8641303777694702,0.558432936668396,0.6135900616645813,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.9807294607162476,0.8057505488395691,0.5640653967857361,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5794372558594,0.7706056833267212,0.3909411430358886,0.3762030005455017,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5793151855469,0.6889428496360779,0.2753564715385437,1.268744945526123,288.5794982910156,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22344970703125,288.5799865722656,1.0,0.7078685760498047,1.0,1.0,0.0,1.0,-3.6008107662200928,3.6008005142211914,1.0431640475871973e-05,2.783729553222656,0.25667604804039,0.25667604804039,0.0,266.836669921875,272.0,7663.71630859375,-0.0,4312.712890625,1.0,283.1499938964844,287.9833068847656,289.5784606933594,290.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,18058.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739153742790222,1.0,0.0,0.0,0.37749183177948,0.4925111830234527,9.5287999712923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.94677734375,0.0,20.94787979125977,1895.4371337890625,0.0,231.96372985839844,0.2451099008321762,1.0,0.0,3.0,1.0,0.0
11985120,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5793151855469,0.690451443195343,0.2770252227783203,0.25555619597435,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5795288085937,0.8641303777694702,0.558432936668396,0.6135900616645813,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.57958984375,0.9807294607162476,0.8057505488395691,0.5640653967857361,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5794372558594,0.7706056833267212,0.3909411430358886,0.3762030005455017,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5793151855469,0.6889428496360779,0.2753564715385437,1.268744945526123,288.5794982910156,289.2515869140625,290.68096923828125,286.6188049316406,290.68182373046875,297.22344970703125,288.5799865722656,1.0,0.7078685760498047,1.0,1.0,0.0,1.0,-3.6008107662200928,3.6008005142211914,1.0431640475871973e-05,2.783729553222656,0.25667604804039,0.25667604804039,0.0,266.836669921875,272.0,7663.71630859375,-0.0,4312.712890625,1.0,283.1499938964844,287.9833068847656,289.5784606933594,290.1581115722656,293.1499938964844,293.1499938964844,283.1499938964844,18058.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739153742790222,1.0,0.0,0.0,0.37749183177948,0.4925111830234527,9.5287999712923e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2440.94677734375,0.0,20.94787979125977,1895.4371337890625,0.0,231.96372985839844,0.2451099008321762,1.0,0.0,3.0,1.0,0.0
11985180,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.6873078346252441,0.2759366631507873,0.2547295987606048,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942077636719,0.8605937361717224,0.5566595792770386,0.611859917640686,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942687988281,0.9786680936813354,0.8076342940330505,0.5654852390289307,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.7677356004714966,0.3901529908180237,0.3756181895732879,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.6860642433166504,0.2745696008205414,1.265976905822754,288.5942077636719,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2158508300781,288.5946960449219,1.0,0.708801805973053,1.0,1.0,0.0,1.0,-3.59568190574646,3.5956714153289795,1.0401923645986244e-05,2.779757261276245,0.2466543465852737,0.2466543465852737,0.0,270.0831604003906,275.0,7400.80908203125,-0.0,4318.85888671875,1.0,283.1499938964844,287.9974365234375,289.5428161621094,290.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,18060.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651069104671478,1.0,0.0,0.0,0.3633272349834442,0.4921896457672119,8.880592261562015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.96240234375,0.0,20.84325218200684,1895.4371337890625,0.0,217.9318084716797,0.2446096837520599,1.0,0.0,3.0,1.0,0.0
11985240,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.6873078346252441,0.2759366631507873,0.2547295987606048,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942077636719,0.8605937361717224,0.5566595792770386,0.611859917640686,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5942687988281,0.9786680936813354,0.8076342940330505,0.5654852390289307,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5941162109375,0.7677356004714966,0.3901529908180237,0.3756181895732879,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.593994140625,0.6860642433166504,0.2745696008205414,1.265976905822754,288.5942077636719,289.3192443847656,290.6264038085937,286.5868225097656,290.6272888183594,297.2158508300781,288.5946960449219,1.0,0.708801805973053,1.0,1.0,0.0,1.0,-3.59568190574646,3.5956714153289795,1.0401923645986244e-05,2.779757261276245,0.2466543465852737,0.2466543465852737,0.0,270.0831604003906,275.0,7400.80908203125,-0.0,4318.85888671875,1.0,283.1499938964844,287.9974365234375,289.5428161621094,290.1035461425781,293.1499938964844,293.1499938964844,283.1499938964844,18060.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3651069104671478,1.0,0.0,0.0,0.3633272349834442,0.4921896457672119,8.880592261562015e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2353.96240234375,0.0,20.84325218200684,1895.4371337890625,0.0,217.9318084716797,0.2446096837520599,1.0,0.0,3.0,1.0,0.0
11985300,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.685735285282135,0.2753675282001495,0.25429368019104,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6017150878906,0.858845055103302,0.5557465553283691,0.6109660267829895,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.601806640625,0.9776269793510436,0.8085331320762634,0.5661653280258179,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.60162353515625,0.7663103342056274,0.3897327482700348,0.3753008544445038,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6015014648437,0.6846205592155457,0.2741475105285644,1.264461636543274,288.6017150878906,289.3541259765625,290.5982971191406,286.5700988769531,290.5992126464844,297.2120666503906,288.6022033691406,1.0,0.7092278599739075,1.0,1.0,0.0,1.0,-3.592836380004883,3.5928258895874023,1.038545451592654e-05,2.777552843093872,0.2413583546876907,0.2413583546876907,0.0,271.69342041015625,275.0,7265.4169921875,-0.0,4321.08740234375,1.0,283.1499938964844,288.0048522949219,289.5243225097656,290.07525634765625,293.1499938964844,293.1499938964844,283.1499938964844,18060.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3604334592819214,1.0,0.0,0.0,0.3560474216938019,0.4920149743556976,8.570584242306722e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2309.173828125,0.0,20.7899227142334,1895.4371337890625,0.0,210.5870819091797,0.2443561553955078,1.0,0.0,3.0,1.0,0.0
11985360,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091003417969,0.6841623783111572,0.2747827768325805,0.2538436949253082,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6093444824219,0.8571087718009949,0.554816722869873,0.610054075717926,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6094055175781,0.9765780568122864,0.8094040751457214,0.5668262839317322,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6092529296875,0.7648910880088806,0.3892958164215088,0.3749678134918213,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.6091003417969,0.6831744909286499,0.273707628250122,1.2628659009933472,288.6093139648437,289.3896179199219,290.5696716308594,286.55291748046875,290.5705871582031,297.2082824707031,288.6098327636719,1.0,0.709629476070404,1.0,1.0,0.0,1.0,-3.589816093444824,3.589805603027344,1.036798767017899e-05,2.7752132415771484,0.2358703762292862,0.2358703762292862,0.0,273.2969970703125,278.0,7127.701171875,-0.0,4322.798828125,1.0,283.1499938964844,288.0125427246094,289.50543212890625,290.0463562011719,293.1499938964844,293.1499938964844,283.1499938964844,18061.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.355595201253891,1.0,0.0,0.0,0.3486507534980774,0.491835355758667,8.270510498675776e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2263.6376953125,0.0,20.73622131347656,1895.4371337890625,0.0,203.03985595703125,0.2441011518239975,1.0,0.0,3.0,1.0,0.0
11985420,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.6810158491134644,0.2735681235790252,0.2529033422470093,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.624755859375,0.853670597076416,0.5529083013534546,0.6081777811050415,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.9744547605514526,0.8110642433166504,0.5680921673774719,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7620694637298584,0.3883732855319977,0.3742562234401703,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.680276095867157,0.2727773189544678,1.2594470977783203,288.6247253417969,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2008056640625,288.625244140625,1.0,0.7103649973869324,1.0,1.0,0.0,1.0,-3.5832767486572266,3.583266258239746,1.0330218174203765e-05,2.77014684677124,0.2243140786886215,0.2243140786886215,0.0,276.4888000488281,281.0,6846.29541015625,-0.0,4324.77197265625,1.0,283.1499938964844,288.0289001464844,289.4666442871094,289.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18061.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454683125019073,1.0,0.0,0.0,0.3335537016391754,0.4914673864841461,7.699736848110206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.64501953125,0.0,20.62833595275879,1895.4371337890625,0.0,187.3697204589844,0.2435889691114425,1.0,0.0,3.0,1.0,0.0
11985480,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.6810158491134644,0.2735681235790252,0.2529033422470093,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.624755859375,0.853670597076416,0.5529083013534546,0.6081777811050415,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62481689453125,0.9744547605514526,0.8110642433166504,0.5680921673774719,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7620694637298584,0.3883732855319977,0.3742562234401703,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.62451171875,0.680276095867157,0.2727773189544678,1.2594470977783203,288.6247253417969,289.4623413085937,290.5110168457031,286.5172119140625,290.511962890625,297.2008056640625,288.625244140625,1.0,0.7103649973869324,1.0,1.0,0.0,1.0,-3.5832767486572266,3.583266258239746,1.0330218174203765e-05,2.77014684677124,0.2243140786886215,0.2243140786886215,0.0,276.4888000488281,281.0,6846.29541015625,-0.0,4324.77197265625,1.0,283.1499938964844,288.0289001464844,289.4666442871094,289.9869689941406,293.1499938964844,293.1499938964844,283.1499938964844,18061.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454683125019073,1.0,0.0,0.0,0.3335537016391754,0.4914673864841461,7.699736848110206e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2170.64501953125,0.0,20.62833595275879,1895.4371337890625,0.0,187.3697204589844,0.2435889691114425,1.0,0.0,3.0,1.0,0.0
11985540,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6375427246094,0.6783707141876221,0.2725011706352234,0.2520720362663269,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6377868652344,0.8508142232894897,0.5512542128562927,0.6065472960472107,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6378479003906,0.9726410508155824,0.8123728036880493,0.5690969228744507,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6376953125,0.7597137093544006,0.3875474035739898,0.3736111521720886,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.6375427246094,0.677834153175354,0.2719443738460541,1.2563456296920776,288.63775634765625,289.5250549316406,290.4604187011719,286.48602294921875,290.4613952636719,297.194580078125,288.6382751464844,1.0,0.7109159827232361,1.0,1.0,0.0,1.0,-3.57727313041687,3.5772628784179688,1.029560462484369e-05,2.765496015548706,0.2139847576618194,0.2139847576618194,0.0,279.15826416015625,281.0,6604.66064453125,-0.0,4324.9736328125,1.0,283.1499938964844,288.0438232421875,289.4330444335937,289.9356384277344,293.1499938964844,293.1499938964844,283.1499938964844,18061.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3365242183208465,1.0,0.0,0.0,0.3205934166908264,0.4911543130874634,7.248176281393625e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2090.81787109375,0.0,20.53775787353516,1895.4371337890625,0.0,173.59170532226562,0.2431585043668747,1.0,0.0,3.0,1.0,0.0
11985600,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.6778666973114014,0.2722932398319244,0.2519095540046692,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6402587890625,0.8502731919288635,0.5509338974952698,0.6062312126159668,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.64031982421875,0.9722923040390016,0.8126132488250732,0.5692823529243469,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6401672363281,0.7592663764953613,0.3873848915100097,0.3734835088253021,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6400146484375,0.6773684024810791,0.2717805802822113,1.2557322978973389,288.6402282714844,289.53717041015625,290.45068359375,286.4799499511719,290.45166015625,297.1933898925781,288.6407470703125,1.0,0.711014449596405,1.0,1.0,0.0,1.0,-3.5760788917541504,3.57606840133667,1.0288726116414182e-05,2.764570713043213,0.2119529545307159,0.2119529545307159,0.0,279.6658935546875,284.0,6558.2060546875,-0.0,4324.86962890625,1.0,283.1499938964844,288.0468139648437,289.42657470703125,289.9257507324219,293.1499938964844,293.1499938964844,283.1499938964844,18061.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3347799777984619,1.0,0.0,0.0,0.3181020319461822,0.4910951554775238,7.164918436330936e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2075.478515625,0.0,20.520586013793945,1895.4371337890625,0.0,170.9038543701172,0.2430767267942428,1.0,0.0,3.0,1.0,0.0
11985660,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.6747143268585205,0.2709583640098572,0.2508629262447357,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556701660156,0.8469110727310181,0.5488927960395813,0.6042141318321228,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6557312011719,0.9700859189033508,0.8140493035316467,0.5703958868980408,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65557861328125,0.7564782500267029,0.3863297402858734,0.3726492822170257,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.6744513511657715,0.2707188427448272,1.251729965209961,288.6556701660156,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18603515625,288.6561584472656,1.0,0.7115821838378906,1.0,1.0,0.0,1.0,-3.5682315826416016,3.5682213306427,1.0243586075375788e-05,2.758491516113281,0.1987628936767578,0.1987628936767578,0.0,282.8338623046875,272.0,6265.2548828125,-0.0,4323.1572265625,1.0,283.1499938964844,288.066650390625,289.3854064941406,289.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235830664634704,1.0,0.0,0.0,0.3023776412010193,0.4907326698303222,6.662433715831639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.73095703125,0.0,20.41410255432129,1895.4371337890625,0.0,153.57948303222656,0.2425679415464401,1.0,0.0,3.0,1.0,0.0
11985720,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.6747143268585205,0.2709583640098572,0.2508629262447357,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6556701660156,0.8469110727310181,0.5488927960395813,0.6042141318321228,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6557312011719,0.9700859189033508,0.8140493035316467,0.5703958868980408,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.65557861328125,0.7564782500267029,0.3863297402858734,0.3726492822170257,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.65545654296875,0.6744513511657715,0.2707188427448272,1.251729965209961,288.6556701660156,289.6138000488281,290.3888854980469,286.4413452148437,290.3898620605469,297.18603515625,288.6561584472656,1.0,0.7115821838378906,1.0,1.0,0.0,1.0,-3.5682315826416016,3.5682213306427,1.0243586075375788e-05,2.758491516113281,0.1987628936767578,0.1987628936767578,0.0,282.8338623046875,272.0,6265.2548828125,-0.0,4323.1572265625,1.0,283.1499938964844,288.066650390625,289.3854064941406,289.8629455566406,293.1499938964844,293.1499938964844,283.1499938964844,18060.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3235830664634704,1.0,0.0,0.0,0.3023776412010193,0.4907326698303222,6.662433715831639e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1978.73095703125,0.0,20.41410255432129,1895.4371337890625,0.0,153.57948303222656,0.2425679415464401,1.0,0.0,3.0,1.0,0.0
11985780,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.675478458404541,0.2695791721343994,0.2495104372501373,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700744628906,0.8481674790382385,0.5467907190322876,0.6018139719963074,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701354980469,0.9732266664505004,0.8153790235519409,0.5712326765060425,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66998291015625,0.7578311562538147,0.3852143585681915,0.3714818358421325,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.6754411458969116,0.2696012854576111,1.2461613416671753,288.6700439453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1788024902344,288.6705017089844,1.0,0.7079679369926453,1.0,1.0,0.0,1.0,-3.557002305984497,3.556992053985596,1.01793148132856e-05,2.749846935272217,0.1847159415483474,0.1847159415483474,0.0,278.9168395996094,260.0,5968.24951171875,-0.0,4269.3525390625,1.0,283.1499938964844,288.088623046875,289.3433532714844,289.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,18060.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311931312084198,1.0,0.0,0.0,0.2864651679992676,0.490388423204422,6.188867196499359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.9171142578125,0.0,20.30976104736328,1895.4371337890625,0.0,135.29275512695312,0.2420658618211746,1.0,0.0,3.0,1.0,0.0
11985840,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.675478458404541,0.2695791721343994,0.2495104372501373,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.6700744628906,0.8481674790382385,0.5467907190322876,0.6018139719963074,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6701354980469,0.9732266664505004,0.8153790235519409,0.5712326765060425,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.66998291015625,0.7578311562538147,0.3852143585681915,0.3714818358421325,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6698608398437,0.6754411458969116,0.2696012854576111,1.2461613416671753,288.6700439453125,289.69195556640625,290.32586669921875,286.4015808105469,290.3268737792969,297.1788024902344,288.6705017089844,1.0,0.7079679369926453,1.0,1.0,0.0,1.0,-3.557002305984497,3.556992053985596,1.01793148132856e-05,2.749846935272217,0.1847159415483474,0.1847159415483474,0.0,278.9168395996094,260.0,5968.24951171875,-0.0,4269.3525390625,1.0,283.1499938964844,288.088623046875,289.3433532714844,289.7988586425781,293.1499938964844,293.1499938964844,283.1499938964844,18060.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.311931312084198,1.0,0.0,0.0,0.2864651679992676,0.490388423204422,6.188867196499359e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1880.9171142578125,0.0,20.30976104736328,1895.4371337890625,0.0,135.29275512695312,0.2420658618211746,1.0,0.0,3.0,1.0,0.0
11985900,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.6768026947975159,0.268885999917984,0.2487685829401016,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67681884765625,0.8499045372009277,0.5457252264022827,0.6005234718322754,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768798828125,0.9760078191757202,0.8160107731819153,0.571580708026886,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.7595051527023315,0.3846432864665985,0.3708202838897705,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766357421875,0.6768741011619568,0.2690327167510986,1.2430206537246704,288.67681884765625,289.7314758300781,290.2939453125,286.38134765625,290.29498291015625,297.1753234863281,288.67724609375,1.0,0.7053747773170471,1.0,1.0,0.0,1.0,-3.550605535507202,3.550595283508301,1.014272311294917e-05,2.7448973655700684,0.1773520112037658,0.1773520112037658,0.0,275.3221435546875,260.0,5818.9560546875,-0.0,4230.57568359375,1.0,283.1499938964844,288.1004638671875,289.322021484375,289.76641845703125,293.1499938964844,293.1499938964844,283.1499938964844,18059.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305942177772522,1.0,0.0,0.0,0.2784520387649536,0.4902254343032837,5.96163252097881e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1831.679443359375,0.0,20.258581161499023,1895.4371337890625,0.0,125.73017120361328,0.2418179959058761,1.0,0.0,3.0,1.0,0.0
11985960,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.678540050983429,0.2681902348995209,0.2480013370513916,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6833801269531,0.8521320223808289,0.5446502566337585,0.5991947650909424,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6834411621094,0.9792432188987732,0.8166203498840332,0.5718955993652344,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.68328857421875,0.7616217136383057,0.3840637803077698,0.3701262772083282,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6831970214844,0.6787189245223999,0.2684588134288788,1.2397388219833374,288.6833801269531,289.77130126953125,290.2618408203125,286.3608703613281,290.26287841796875,297.17193603515625,288.68377685546875,1.0,0.7024349570274353,1.0,1.0,0.0,1.0,-3.543889284133911,3.5438790321350098,1.01043669928913e-05,2.739697456359864,0.1697606891393661,0.1697606891393661,0.0,271.08758544921875,248.0,5669.576171875,-0.0,4187.21630859375,1.0,283.1499938964844,288.11297607421875,289.300537109375,289.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18058.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998518347740173,1.0,0.0,0.0,0.2704204022884369,0.4900728166103363,5.740504516182909e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1782.368408203125,0.0,20.20830345153809,1895.4371337890625,0.0,115.85809326171876,0.2415727972984314,1.0,0.0,3.0,1.0,0.0
