time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11986020,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.682957112789154,0.266786128282547,0.2464119344949722,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.8577294945716858,0.5424695611000061,0.5964505076408386,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.9865214824676514,0.8177701234817505,0.5724433660507202,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69580078125,0.7668853402137756,0.3828767538070678,0.3686653077602386,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.6833509206771851,0.2672935426235199,1.232873558998108,288.69586181640625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1653747558594,288.6962280273437,1.0,0.6958494186401367,1.0,1.0,0.0,1.0,-3.5297505855560303,3.529740571975708,1.0023846698459238e-05,2.7287464141845703,0.153893232345581,0.153893232345581,0.0,261.3738098144531,236.0,5371.61865234375,-0.0,4091.621337890625,1.0,283.1499938964844,288.1404113769531,289.2864074707031,289.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18057.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920461595058441,1.0,0.0,0.0,0.2543568611145019,0.4898073971271515,5.31583399521196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.5821533203125,0.0,20.11103820800781,1895.4371337890625,0.0,89.16822814941406,0.2410921603441238,1.0,0.0,3.0,1.0,0.0
11986080,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.682957112789154,0.266786128282547,0.2464119344949722,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.69586181640625,0.8577294945716858,0.5424695611000061,0.5964505076408386,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6959228515625,0.9865214824676514,0.8177701234817505,0.5724433660507202,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.69580078125,0.7668853402137756,0.3828767538070678,0.3686653077602386,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6956787109375,0.6833509206771851,0.2672935426235199,1.232873558998108,288.69586181640625,289.8515930175781,290.19708251953125,286.3194274902344,290.1981506347656,297.1653747558594,288.6962280273437,1.0,0.6958494186401367,1.0,1.0,0.0,1.0,-3.5297505855560303,3.529740571975708,1.0023846698459238e-05,2.7287464141845703,0.153893232345581,0.153893232345581,0.0,261.3738098144531,236.0,5371.61865234375,-0.0,4091.621337890625,1.0,283.1499938964844,288.1404113769531,289.2864074707031,289.6850891113281,293.1499938964844,293.1499938964844,283.1499938964844,18057.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2920461595058441,1.0,0.0,0.0,0.2543568611145019,0.4898073971271515,5.31583399521196e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1685.5821533203125,0.0,20.11103820800781,1895.4371337890625,0.0,89.16822814941406,0.2410921603441238,1.0,0.0,3.0,1.0,0.0
11986140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7041320800781,0.6867620348930359,0.2657569646835327,0.2452289760112762,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043151855469,0.8625438809394836,0.5408658385276794,0.5944109559059143,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7043762207031,0.992103397846222,0.8185386657714844,0.5727795958518982,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7042541503906,0.7713788747787476,0.3819927871227264,0.3675620555877685,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7041320800781,0.687312662601471,0.2664346396923065,1.2277276515960691,288.7043151855469,289.9100036621094,290.1499938964844,286.2891845703125,290.15106201171875,297.1607360839844,288.70465087890625,1.0,0.6907016634941101,1.0,1.0,0.0,1.0,-3.5190815925598145,3.519071578979492,9.9632943602046e-06,2.7204811573028564,0.1418598443269729,0.1418598443269729,0.0,253.7227020263672,236.0,5157.943359375,-0.0,4018.03173828125,1.0,283.1499938964844,288.1624450683594,289.2803039550781,289.6673889160156,293.1499938964844,293.1499938964844,283.1499938964844,18056.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917279899120331,1.0,0.0,0.0,0.2428017705678939,0.4896525144577026,5.023045090979393e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1616.248779296875,0.0,20.04389762878418,1895.4371337890625,0.0,87.2302017211914,0.2407546192407608,1.0,0.0,3.0,1.0,0.0
11986200,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6883443593978882,0.2653563916683197,0.2447666823863983,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7074584960937,0.8645507097244263,0.5402410626411438,0.5936142206192017,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.70751953125,0.9942775964736938,0.8188197016716003,0.5728964805603027,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.7073669433594,0.773245096206665,0.3816456198692322,0.3671277165412903,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.707275390625,0.6889559030532837,0.2660993039608001,1.2257105112075806,288.7074279785156,289.9325561523437,290.1318054199219,286.2774658203125,290.13287353515625,297.158935546875,288.707763671875,1.0,0.6886565089225769,1.0,1.0,0.0,1.0,-3.5148839950561523,3.514874219894409,9.93952198768966e-06,2.7172293663024902,0.1370949894189834,0.1370949894189834,0.0,250.68589782714844,224.0,5076.1328125,-0.0,3989.034912109375,1.0,283.1499938964844,288.17144775390625,289.2718811035156,289.6556396484375,293.1499938964844,293.1499938964844,283.1499938964844,18055.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916669547557831,1.0,0.0,0.0,0.2383701801300048,0.4896014332771301,4.9132582446986825e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1589.3380126953125,0.0,20.01878547668457,1895.4371337890625,0.0,86.8561019897461,0.2406270056962967,1.0,0.0,3.0,1.0,0.0
11986260,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.6938897371292114,0.2638774514198303,0.2431017160415649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8716617226600647,0.5379432439804077,0.5907323956489563,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.9990000128746032,0.8199098110198975,0.5695939660072327,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.7798478007316589,0.3803487122058868,0.3655535280704498,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.6947221755981445,0.2648549973964691,1.218441605567932,288.7176513671875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15301513671875,288.7178039550781,1.0,0.6808540225028992,1.0,1.0,0.0,1.0,-3.495321035385132,3.4953112602233887,9.829707778408192e-06,2.7022969722747803,0.1193391755223274,0.1193391755223274,0.0,240.16522216796875,212.0,4783.54150390625,-0.0,3876.366455078125,1.0,283.1499938964844,288.2065124511719,289.2297668457031,289.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907394766807556,1.0,0.0,0.0,0.2225486189126968,0.4894631803035736,4.53142368073145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.725341796875,0.0,19.93218994140625,1895.4371337890625,0.0,81.10919189453125,0.240179568529129,1.0,0.0,3.0,1.0,0.0
11986320,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.6938897371292114,0.2638774514198303,0.2431017160415649,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176818847656,0.8716617226600647,0.5379432439804077,0.5907323956489563,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7177124023437,0.9990000128746032,0.8199098110198975,0.5695939660072327,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.7798478007316589,0.3803487122058868,0.3655535280704498,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7175598144531,0.6947221755981445,0.2648549973964691,1.218441605567932,288.7176513671875,290.0138244628906,290.0662536621094,286.23516845703125,290.0673217773437,297.15301513671875,288.7178039550781,1.0,0.6808540225028992,1.0,1.0,0.0,1.0,-3.495321035385132,3.4953112602233887,9.829707778408192e-06,2.7022969722747803,0.1193391755223274,0.1193391755223274,0.0,240.16522216796875,212.0,4783.54150390625,-0.0,3876.366455078125,1.0,283.1499938964844,288.2065124511719,289.2297668457031,289.59619140625,293.1499938964844,293.1499938964844,283.1499938964844,18053.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907394766807556,1.0,0.0,0.0,0.2225486189126968,0.4894631803035736,4.53142368073145e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1492.725341796875,0.0,19.93218994140625,1895.4371337890625,0.0,81.10919189453125,0.240179568529129,1.0,0.0,3.0,1.0,0.0
11986380,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.6985602974891663,0.262298583984375,0.2414120137691497,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.8778347373008728,0.5355243682861328,0.587801456451416,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.9990000128746032,0.8225913047790527,0.5551139712333679,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.7855756282806396,0.378931850194931,0.3639379739761352,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.6996248364448547,0.2635258436203003,1.2110916376113892,288.7228088378906,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.15435791015625,288.7228088378906,1.0,0.6717376708984375,1.0,1.0,0.0,1.0,-3.4619808197021484,3.4619712829589844,9.643059456720948e-06,2.676513195037842,0.1005315110087394,0.1005315110087394,0.0,230.6042938232422,200.0,4492.22802734375,-0.0,3736.68798828125,1.0,283.1499938964844,288.2447814941406,289.1856689453125,289.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18051.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892909646034241,1.0,0.0,0.0,0.2069267928600311,0.4893719255924225,4.168143608040964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.013671875,0.0,19.850570678710938,1895.4371337890625,0.0,72.08894348144531,0.2397499829530716,1.0,0.0,3.0,1.0,0.0
11986440,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.6985602974891663,0.262298583984375,0.2414120137691497,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.8778347373008728,0.5355243682861328,0.587801456451416,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7228088378906,0.9990000128746032,0.8225913047790527,0.5551139712333679,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227783203125,0.7855756282806396,0.378931850194931,0.3639379739761352,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7227478027344,0.6996248364448547,0.2635258436203003,1.2110916376113892,288.7228088378906,290.0951843261719,290.0006408691406,286.1927490234375,290.0017395019531,297.15435791015625,288.7228088378906,1.0,0.6717376708984375,1.0,1.0,0.0,1.0,-3.4619808197021484,3.4619712829589844,9.643059456720948e-06,2.676513195037842,0.1005315110087394,0.1005315110087394,0.0,230.6042938232422,200.0,4492.22802734375,-0.0,3736.68798828125,1.0,283.1499938964844,288.2447814941406,289.1856689453125,289.5299072265625,293.1499938964844,293.1499938964844,283.1499938964844,18051.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2892909646034241,1.0,0.0,0.0,0.2069267928600311,0.4893719255924225,4.168143608040964e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1397.013671875,0.0,19.850570678710938,1895.4371337890625,0.0,72.08894348144531,0.2397499829530716,1.0,0.0,3.0,1.0,0.0
11986500,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.7012169361114502,0.2614863812923431,0.2405333518981933,296.9944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.724609375,0.881356954574585,0.5342821478843689,0.5862849354743958,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7246398925781,0.9990000128746032,0.8244679570198059,0.5472010374069214,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.724609375,0.7888133525848389,0.378183901309967,0.3630819022655487,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7245788574219,0.7024080753326416,0.2628498375415802,1.2072932720184326,288.724609375,290.13580322265625,289.9678955078125,286.1715393066406,289.968994140625,297.15753173828125,288.724609375,1.0,0.6668595671653748,1.0,1.0,0.0,1.0,-3.444223165512085,3.444213628768921,9.5443347163382e-06,2.662764310836792,0.0907284691929817,0.0907284691929817,0.0,225.5101318359375,200.0,4349.13525390625,-0.0,3663.25,1.0,283.1499938964844,288.2650756835937,289.164306640625,289.4974060058594,293.1499938964844,293.1499938964844,283.1499938964844,18050.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2885586023330688,1.0,0.0,0.0,0.1992167681455612,0.4893529713153839,3.9932546158638615e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1349.68017578125,0.0,19.811983108520508,1895.4371337890625,0.0,67.58247375488281,0.2395423799753189,1.0,0.0,3.0,1.0,0.0
11986560,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.7040681838989258,0.2606610953807831,0.2396378517150879,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.72613525390625,0.8851487636566162,0.5330203771591187,0.5847410559654236,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261657714844,0.9990000128746032,0.8265727758407593,0.5389388203620911,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.72613525390625,0.7922773957252502,0.377409279346466,0.3621958196163177,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7261047363281,0.7053935527801514,0.2621685266494751,1.2034460306167605,288.72613525390625,290.1763000488281,289.93524169921875,286.150390625,289.9363098144531,297.1615905761719,288.7261047363281,1.0,0.6618151664733887,1.0,1.0,0.0,1.0,-3.4259016513824463,3.4258921146392822,9.442997907171956e-06,2.6485755443573,0.0806631669402122,0.0806631669402122,0.0,220.27114868164065,188.0,4207.82568359375,-0.0,3588.301025390625,1.0,283.1499938964844,288.2863464355469,289.1431884765625,289.4653015136719,293.1499938964844,293.1499938964844,283.1499938964844,18048.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2878358066082001,1.0,0.0,0.0,0.191595509648323,0.4893566071987152,3.822960614741078e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1302.854248046875,0.0,19.77511405944824,1895.4371337890625,0.0,63.19744110107422,0.23934006690979,1.0,0.0,3.0,1.0,0.0
11986620,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.7102957367897034,0.2589766085147857,0.2378054857254028,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.8935084342956543,0.5304449796676636,0.5815836191177368,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.9990000128746032,0.8313412070274353,0.5215277075767517,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.7998489737510681,0.3757898211479187,0.3603446185588836,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.7118648290634155,0.2607921361923218,1.1956398487091064,288.7284240722656,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1716613769531,288.72833251953125,1.0,0.6513175964355469,1.0,1.0,0.0,1.0,-3.387840747833252,3.387831687927246,9.23419702303363e-06,2.619094133377075,0.0597560778260231,0.0597560778260231,0.0,209.48963928222656,191.0,3930.98779296875,-0.0,3435.523193359375,1.0,283.1499938964844,288.3321228027344,289.10113525390625,289.4018249511719,293.1499938964844,293.1499938964844,283.1499938964844,18046.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863946855068207,1.0,0.0,0.0,0.1766738593578338,0.4894347786903381,3.49627815587894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.02685546875,0.0,19.7068099975586,1895.4371337890625,0.0,54.67741394042969,0.2389523983001709,1.0,0.0,3.0,1.0,0.0
11986680,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.7102957367897034,0.2589766085147857,0.2378054857254028,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.8935084342956543,0.5304449796676636,0.5815836191177368,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7284240722656,0.9990000128746032,0.8313412070274353,0.5215277075767517,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.7998489737510681,0.3757898211479187,0.3603446185588836,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.7118648290634155,0.2607921361923218,1.1956398487091064,288.7284240722656,290.25689697265625,289.8702392578125,286.1083679199219,289.871337890625,297.1716613769531,288.72833251953125,1.0,0.6513175964355469,1.0,1.0,0.0,1.0,-3.387840747833252,3.387831687927246,9.23419702303363e-06,2.619094133377075,0.0597560778260231,0.0597560778260231,0.0,209.48963928222656,191.0,3930.98779296875,-0.0,3435.523193359375,1.0,283.1499938964844,288.3321228027344,289.10113525390625,289.4018249511719,293.1499938964844,293.1499938964844,283.1499938964844,18046.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2863946855068207,1.0,0.0,0.0,0.1766738593578338,0.4894347786903381,3.49627815587894e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1211.02685546875,0.0,19.7068099975586,1895.4371337890625,0.0,54.67741394042969,0.2389523983001709,1.0,0.0,3.0,1.0,0.0
11986740,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.7126690149307251,0.2574129998683929,0.2362501472234726,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.731689453125,0.8970974683761597,0.5280476808547974,0.5788167715072632,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7317199707031,0.9990000128746032,0.8356782793998718,0.5130249857902527,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7316589355469,0.8031401634216309,0.3742530643939972,0.3587436974048614,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.73162841796875,0.7144803404808044,0.25953409075737,1.1892120838165283,288.731689453125,290.3303527832031,289.8110046386719,286.07012939453125,289.8121032714844,297.18023681640625,288.7317810058594,1.0,0.6456719040870667,1.0,1.0,0.0,1.0,-3.363173723220825,3.36316466331482,9.099442650040146e-06,2.599728584289551,0.0396358706057071,0.0396358706057071,0.0,204.05206298828125,191.0,3686.073974609375,-0.0,3347.09130859375,1.0,283.1499938964844,288.378173828125,289.0628662109375,289.3442687988281,293.1499938964844,293.1499938964844,283.1499938964844,18043.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2850561738014221,1.0,0.0,0.0,0.1633959263563156,0.4895959496498108,3.2122606796747277e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1129.0941162109375,0.0,19.65079116821289,1895.4371337890625,0.0,47.04872512817383,0.2386173605918884,1.0,0.0,3.0,1.0,0.0
11986800,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7127484679222107,0.2572751045227051,0.2361193895339965,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.8972457647323608,0.5278372168540955,0.5785812735557556,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.73211669921875,0.9990000128746032,0.8360092043876648,0.5125696659088135,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320861816406,0.8032804131507874,0.3741165995597839,0.3586081266403198,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7320251464844,0.7145833969116211,0.2594233751296997,1.1886794567108154,288.7320861816406,290.3367004394531,289.8058776855469,286.0668334960937,289.8069763183594,297.1806945800781,288.7322082519531,1.0,0.6452975869178772,1.0,1.0,0.0,1.0,-3.3614182472229004,3.3614091873168945,9.08991296455497e-06,2.5983591079711914,0.037848312407732,0.037848312407732,0.0,203.743881225586,194.0,3665.193115234375,-0.0,3341.2939453125,1.0,283.1499938964844,288.3823547363281,289.0595397949219,289.3393249511719,293.1499938964844,293.1499938964844,283.1499938964844,18043.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2849392592906952,1.0,0.0,0.0,0.162265196442604,0.4896142780780792,3.1883380380293147e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1122.1097412109375,0.0,19.6462516784668,1895.4371337890625,0.0,46.39551544189453,0.238589271903038,1.0,0.0,3.0,1.0,0.0
11986860,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378845214844,0.7125356197357178,0.2555140554904938,0.2345036566257476,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.89752596616745,0.5251687169075012,0.5756595730781555,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.9990000128746032,0.8395143747329712,0.5095180869102478,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379455566406,0.8036285638809204,0.3723659515380859,0.3569247722625732,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378845214844,0.7146866917610168,0.2580009400844574,1.1821242570877075,288.73797607421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18292236328125,288.7381591796875,1.0,0.6417962312698364,1.0,1.0,0.0,1.0,-3.34283447265625,3.342825412750244,8.989366506284568e-06,2.5838723182678223,0.0149925872683525,0.0149925872683525,0.0,201.3793792724609,197.0,3408.97607421875,-0.0,3285.3798828125,1.0,283.1499938964844,288.4374389648437,289.0187072753906,289.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,18039.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834766209125519,1.0,0.0,0.0,0.1484735012054443,0.4898909032344818,2.8995901235617794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.731689453125,0.0,19.593589782714844,1895.4371337890625,0.0,38.39922332763672,0.2382524162530899,1.0,0.0,3.0,1.0,0.0
11986920,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378845214844,0.7125356197357178,0.2555140554904938,0.2345036566257476,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.89752596616745,0.5251687169075012,0.5756595730781555,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7380065917969,0.9990000128746032,0.8395143747329712,0.5095180869102478,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7379455566406,0.8036285638809204,0.3723659515380859,0.3569247722625732,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7378845214844,0.7146866917610168,0.2580009400844574,1.1821242570877075,288.73797607421875,290.4153747558594,289.742431640625,286.0260009765625,289.7434997558594,297.18292236328125,288.7381591796875,1.0,0.6417962312698364,1.0,1.0,0.0,1.0,-3.34283447265625,3.342825412750244,8.989366506284568e-06,2.5838723182678223,0.0149925872683525,0.0149925872683525,0.0,201.3793792724609,197.0,3408.97607421875,-0.0,3285.3798828125,1.0,283.1499938964844,288.4374389648437,289.0187072753906,289.2782592773437,293.1499938964844,293.1499938964844,283.1499938964844,18039.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2834766209125519,1.0,0.0,0.0,0.1484735012054443,0.4898909032344818,2.8995901235617794e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1036.731689453125,0.0,19.593589782714844,1895.4371337890625,0.0,38.39922332763672,0.2382524162530899,1.0,0.0,3.0,1.0,0.0
11986980,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9963073730469,0.7109878659248352,0.2541916072368622,0.2330783009529113,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0044250488281,0.896012544631958,0.5231121778488159,0.573046088218689,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.006591796875,0.9990000128746032,0.8430414199829102,0.5097020864486694,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00128173828125,0.802374005317688,0.3710396587848663,0.3554279804229736,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.7134211659431458,0.2568631768226623,1.1762022972106934,289.00396728515625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877746582031,289.02197265625,1.0,0.6399444341659546,1.0,1.0,0.0,1.0,-3.329676866531372,3.3296680450439453,8.918381354305893e-06,2.573563575744629,5.551115123125783e-17,5.551115123125783e-17,0.0,200.8798065185547,200.0,2037.240234375,-0.0,3252.80517578125,1.0,283.14971923828125,288.5099182128906,288.92449951171875,289.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18491.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741857171058655,1.0,0.0,0.0,0.0001193155185319,0.4297735393047333,2.2625757604283203e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.045074462890625,0.0,16.870107650756836,1895.4371337890625,0.0,1.0978987216949463,0.2335791736841201,1.0,0.0,3.0,1.0,0.0
11987040,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9963073730469,0.7109878659248352,0.2541916072368622,0.2330783009529113,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0044250488281,0.896012544631958,0.5231121778488159,0.573046088218689,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.006591796875,0.9990000128746032,0.8430414199829102,0.5097020864486694,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00128173828125,0.802374005317688,0.3710396587848663,0.3554279804229736,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9964904785156,0.7134211659431458,0.2568631768226623,1.1762022972106934,289.00396728515625,290.49267578125,289.6801147460937,285.9861145019531,289.68115234375,297.1877746582031,289.02197265625,1.0,0.6399444341659546,1.0,1.0,0.0,1.0,-3.329676866531372,3.3296680450439453,8.918381354305893e-06,2.573563575744629,5.551115123125783e-17,5.551115123125783e-17,0.0,200.8798065185547,200.0,2037.240234375,-0.0,3252.80517578125,1.0,283.14971923828125,288.5099182128906,288.92449951171875,289.0404968261719,293.1499938964844,293.1499938964844,283.1499938964844,18491.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2741857171058655,1.0,0.0,0.0,0.0001193155185319,0.4297735393047333,2.2625757604283203e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,34.045074462890625,0.0,16.870107650756836,1895.4371337890625,0.0,1.0978987216949463,0.2335791736841201,1.0,0.0,3.0,1.0,0.0
11987100,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2017822265625,0.7109760642051697,0.2543127834796905,0.2329480201005935,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.20721435546875,0.8959771990776062,0.5231353640556335,0.5726879835128784,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2086486816406,0.9990000128746032,0.8461443781852722,0.5094420313835144,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2051086425781,0.802411675453186,0.3711800873279571,0.3552953600883484,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.201904296875,0.7133790254592896,0.2569060325622558,1.175392508506775,289.2069091796875,290.5307006835937,289.6494445800781,285.9665832519531,289.6504821777344,297.2019958496094,289.2186584472656,1.0,0.6396274566650391,1.0,1.0,0.0,1.0,-3.327690601348877,3.32768177986145,8.907455594453495e-06,2.5719168186187744,5.551115123125783e-17,5.551115123125783e-17,0.0,200.6555633544922,200.0,1340.1392822265625,-0.0,3247.068603515625,1.0,283.1494445800781,288.5097961425781,288.7881164550781,288.8692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18145.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2508418560028076,1.0,0.0,0.0,1.6194049749174155e-05,0.4574248194694519,3.070871736152864e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.2926267981529236,0.0,17.712078094482422,1895.4371337890625,0.0,0.0,0.2333413511514663,1.0,0.0,3.0,1.0,0.0
11987160,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315124511719,0.7113777995109558,0.25461545586586,0.2331437766551971,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3348083496094,0.8963227272033691,0.5234021544456482,0.5728570222854614,297.4146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.335693359375,0.9990000128746032,0.8495138883590698,0.5090208053588867,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3335266113281,0.8028289675712585,0.3715495467185974,0.3555409908294678,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3315734863281,0.7137124538421631,0.257167786359787,1.1760811805725098,289.3346252441406,290.5682678222656,289.619140625,285.9473571777344,289.62017822265625,297.2181091308594,289.34185791015625,1.0,0.6397157907485962,1.0,1.0,0.0068855178542435,1.0,-3.328714609146118,3.3286948204040527,1.973741382244043e-05,2.572638511657715,5.551115123125783e-17,5.551115123125783e-17,0.0,200.4871520996093,203.0,872.4746704101562,-0.0,3248.42041015625,1.0,283.1493835449219,288.509765625,288.6431884765625,288.7196960449219,293.1499938964844,293.1499938964844,283.1499938964844,17997.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2140925079584121,1.0,0.0,0.0,1.5983308912836947e-05,0.4725423157215118,3.0309088572266774e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1276147663593292,0.0,18.20209693908692,1895.4371337890625,0.0,0.0,0.2334969788789749,1.0,0.0,3.0,1.0,0.0
11987220,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45166015625,0.7115288376808167,0.2549488842487335,0.2335600852966308,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8961664438247681,0.523576557636261,0.5732283592224121,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529113769531,0.9990000128746032,0.855510413646698,0.5096093416213989,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.8029946088790894,0.3721092939376831,0.3561666011810303,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.713935375213623,0.2576746940612793,1.1785560846328735,289.4526062011719,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2414245605469,289.4546813964844,1.0,0.6407375335693359,1.0,1.0,0.0206565540283918,1.0,-3.334038257598877,3.333939790725708,9.828160546021536e-05,2.576669931411743,5.551115123125783e-17,5.551115123125783e-17,0.0,201.0164489746093,206.0,348.0572509765625,-0.0,3263.43017578125,1.0,283.1492614746094,288.5097351074219,288.372802734375,288.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17922.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1062563061714172,1.0,0.0,0.0,1.5917430573608726e-05,0.4890796542167663,3.018416408744756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286339461803436,0.0,18.821533203125,1895.4371337890625,0.0,0.0,0.2341594696044922,1.0,0.0,3.0,1.0,0.0
11987280,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.45166015625,0.7115288376808167,0.2549488842487335,0.2335600852966308,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45263671875,0.8961664438247681,0.523576557636261,0.5732283592224121,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4529113769531,0.9990000128746032,0.855510413646698,0.5096093416213989,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4522705078125,0.8029946088790894,0.3721092939376831,0.3561666011810303,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4516906738281,0.713935375213623,0.2576746940612793,1.1785560846328735,289.4526062011719,290.64190673828125,289.55975341796875,285.9099426269531,289.5609436035156,297.2414245605469,289.4546813964844,1.0,0.6407375335693359,1.0,1.0,0.0206565540283918,1.0,-3.334038257598877,3.333939790725708,9.828160546021536e-05,2.576669931411743,5.551115123125783e-17,5.551115123125783e-17,0.0,201.0164489746093,206.0,348.0572509765625,-0.0,3263.43017578125,1.0,283.1492614746094,288.5097351074219,288.372802734375,288.4422607421875,293.1499938964844,293.1499938964844,283.1499938964844,17922.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1062563061714172,1.0,0.0,0.0,1.5917430573608726e-05,0.4890796542167663,3.018416408744756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1286339461803436,0.0,18.821533203125,1895.4371337890625,0.0,0.0,0.2341594696044922,1.0,0.0,3.0,1.0,0.0
11987340,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7098791599273682,0.254563421010971,0.233446404337883,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8939575552940369,0.5228034257888794,0.5727375149726868,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.9990000128746032,0.8597881197929382,0.5128439664840698,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8013370037078857,0.3719549775123596,0.356271356344223,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7126466035842896,0.257691353559494,1.1795910596847534,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2479553222656,289.4745178222656,1.0,0.6423230767250061,1.0,1.0,0.0344275869429111,1.0,-3.338651657104492,3.3382232189178467,0.000428532162914,2.5799617767333984,5.551115123125783e-17,5.551115123125783e-17,0.0,202.84539794921875,209.0,113.27117156982422,-0.0,3284.27490234375,1.0,283.14910888671875,288.5096740722656,288.126953125,288.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17941.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933428585412912e-05,0.4958983361721039,3.021450006423371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284181624650955,0.0,19.12652969360352,1895.4371337890625,0.0,0.0,0.2346962243318557,1.0,0.0,3.0,1.0,0.0
11987400,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7098791599273682,0.254563421010971,0.233446404337883,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.8939575552940369,0.5228034257888794,0.5727375149726868,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.47467041015625,0.9990000128746032,0.8597881197929382,0.5128439664840698,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747009277344,0.8013370037078857,0.3719549775123596,0.356271356344223,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4747314453125,0.7126466035842896,0.257691353559494,1.1795910596847534,289.47467041015625,290.7132873535156,289.502197265625,285.87408447265625,289.5041198730469,297.2479553222656,289.4745178222656,1.0,0.6423230767250061,1.0,1.0,0.0344275869429111,1.0,-3.338651657104492,3.3382232189178467,0.000428532162914,2.5799617767333984,5.551115123125783e-17,5.551115123125783e-17,0.0,202.84539794921875,209.0,113.27117156982422,-0.0,3284.27490234375,1.0,283.14910888671875,288.5096740722656,288.126953125,288.19012451171875,293.1499938964844,293.1499938964844,283.1499938964844,17941.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5933428585412912e-05,0.4958983361721039,3.021450006423371e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1284181624650955,0.0,19.12652969360352,1895.4371337890625,0.0,0.0,0.2346962243318557,1.0,0.0,3.0,1.0,0.0
11987460,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.7065787315368652,0.2535358071327209,0.2327555865049362,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.8900271654129028,0.5212056040763855,0.5713320374488831,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.9990000128746032,0.8624573349952698,0.5181958079338074,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.7980661392211914,0.371095597743988,0.3557208180427551,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.7098565101623535,0.2571197748184204,1.178173303604126,289.4734802246094,290.7821044921875,289.4466857910156,285.8399963378906,289.49725341796875,297.241455078125,289.4750061035156,1.0,0.6440036296844482,1.0,1.0,0.0818047150969505,1.0,-3.340423583984375,3.317990064620972,0.0224333982914686,2.559507131576538,5.551115123125783e-17,5.551115123125783e-17,0.0,205.61407470703125,212.0,40.67607498168945,-0.0,3303.883544921875,1.0,283.14898681640625,288.5096130371094,287.903076171875,287.96063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17966.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956295101204887e-05,0.4985572099685669,3.0257862730122265e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274256110191345,0.0,19.265005111694336,1895.4371337890625,0.0,0.0,0.235004723072052,1.0,0.0,3.0,1.0,0.0
11987520,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.7065787315368652,0.2535358071327209,0.2327555865049362,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4735107421875,0.8900271654129028,0.5212056040763855,0.5713320374488831,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.47369384765625,0.9990000128746032,0.8624573349952698,0.5181958079338074,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4732971191406,0.7980661392211914,0.371095597743988,0.3557208180427551,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4729919433594,0.7098565101623535,0.2571197748184204,1.178173303604126,289.4734802246094,290.7821044921875,289.4466857910156,285.8399963378906,289.49725341796875,297.241455078125,289.4750061035156,1.0,0.6440036296844482,1.0,1.0,0.0818047150969505,1.0,-3.340423583984375,3.317990064620972,0.0224333982914686,2.559507131576538,5.551115123125783e-17,5.551115123125783e-17,0.0,205.61407470703125,212.0,40.67607498168945,-0.0,3303.883544921875,1.0,283.14898681640625,288.5096130371094,287.903076171875,287.96063232421875,293.1499938964844,293.1499938964844,283.1499938964844,17966.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5956295101204887e-05,0.4985572099685669,3.0257862730122265e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1274256110191345,0.0,19.265005111694336,1895.4371337890625,0.0,0.0,0.235004723072052,1.0,0.0,3.0,1.0,0.0
11987580,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7058410644531,0.7027345895767212,0.2526936531066894,0.231949508190155,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7137451171875,0.8855506181716919,0.5199048519134521,0.5697842240333557,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71612548828125,0.9990000128746032,0.8652383089065552,0.5244569182395935,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106628417969,0.7942214012145996,0.3703634738922119,0.3549885749816894,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.706363320350647,0.2565394639968872,1.175689935684204,289.7133483886719,290.8480834960937,289.3934936523437,285.8078918457031,289.927001953125,297.2381896972656,289.7317810058594,1.0,0.6456093788146973,1.0,1.0,0.1291818469762802,1.0,-3.3414905071258545,3.1092495918273926,0.2322409003973007,2.351492404937744,5.551115123125783e-17,5.551115123125783e-17,0.0,208.682373046875,215.0,323.4307556152344,-0.0,3322.04931640625,1.0,283.1488647460937,288.5095520019531,287.6988830566406,287.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17983.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597136360942386e-05,0.4995336830615997,3.028643687837812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283158957958221,0.0,19.323659896850582,1895.4371337890625,0.0,0.0,0.2351574301719665,1.0,0.0,3.0,1.0,0.0
11987640,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7058410644531,0.7027345895767212,0.2526936531066894,0.231949508190155,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7137451171875,0.8855506181716919,0.5199048519134521,0.5697842240333557,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71612548828125,0.9990000128746032,0.8652383089065552,0.5244569182395935,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7106628417969,0.7942214012145996,0.3703634738922119,0.3549885749816894,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7060546875,0.706363320350647,0.2565394639968872,1.175689935684204,289.7133483886719,290.8480834960937,289.3934936523437,285.8078918457031,289.927001953125,297.2381896972656,289.7317810058594,1.0,0.6456093788146973,1.0,1.0,0.1291818469762802,1.0,-3.3414905071258545,3.1092495918273926,0.2322409003973007,2.351492404937744,5.551115123125783e-17,5.551115123125783e-17,0.0,208.682373046875,215.0,323.4307556152344,-0.0,3322.04931640625,1.0,283.1488647460937,288.5095520019531,287.6988830566406,287.7514038085937,293.1499938964844,293.1499938964844,283.1499938964844,17983.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.597136360942386e-05,0.4995336830615997,3.028643687837812e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1283158957958221,0.0,19.323659896850582,1895.4371337890625,0.0,0.0,0.2351574301719665,1.0,0.0,3.0,1.0,0.0
11987700,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98297119140625,0.7017548680305481,0.2530272305011749,0.2320070266723632,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.99224853515625,0.8842775821685791,0.5202767848968506,0.5697760581970215,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949951171875,0.9990000128746032,0.8681077361106873,0.5266612768173218,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9886779785156,0.7931650876998901,0.3707612454891205,0.3551012277603149,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.98321533203125,0.705387532711029,0.2568069994449615,1.1760021448135376,289.9917907714844,290.8799133300781,289.3678283691406,285.7926330566406,290.26715087890625,297.2493591308594,290.01239013671875,1.0,0.6465378999710083,1.0,1.0,0.1528704017400741,1.0,-3.344701051712036,2.959287405014038,0.3854137063026428,2.2013299465179443,5.551115123125783e-17,5.551115123125783e-17,0.0,209.8318786621093,215.0,526.8359375,-0.0,3334.722900390625,1.0,283.1487731933594,288.509521484375,287.60357666015625,287.6537475585937,293.1499938964844,293.1499938964844,283.1499938964844,17988.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5976054783095606e-05,0.4997461140155792,3.029533275720337e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1311432868242263,0.0,19.338064193725582,1895.4371337890625,0.0,0.0,0.2351989597082138,1.0,0.0,3.0,1.0,0.0
11987760,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2125549316406,0.7018835544586182,0.2538637220859527,0.2325680553913116,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2181091308594,0.88414466381073,0.5213550925254822,0.5706065893173218,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.9990000128746032,0.8719764947891235,0.5276610851287842,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21600341796875,0.7931603193283081,0.3717052638530731,0.3557691872119903,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.21270751953125,0.7054104208946228,0.2575226724147796,1.1783435344696045,290.2178649902344,290.9109191894531,289.3428039550781,285.7779541015625,290.4422302246094,297.2662658691406,290.2297668457031,1.0,0.6477077007293701,1.0,1.0,0.1744335740804672,1.0,-3.35105562210083,2.884613037109375,0.4664425551891327,2.1254236698150635,5.551115123125783e-17,5.551115123125783e-17,0.0,210.5628204345703,218.0,541.4484252929688,-0.0,3352.821044921875,1.0,283.1487121582031,288.5094909667969,287.512451171875,287.5604248046875,293.1499938964844,293.1499938964844,283.1499938964844,17992.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5979348972905427e-05,0.4998674094676971,3.030158047222231e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1348865926265716,0.0,19.34699821472168,1895.4371337890625,0.0,0.0,0.2352263033390045,1.0,0.0,3.0,1.0,0.0
11987820,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.703056812286377,0.2557385265827179,0.2342274636030197,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5120544433594,0.884819746017456,0.5238615274429321,0.5732476711273193,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.9990000128746032,0.8800505995750427,0.528920590877533,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102233886719,0.7940582036972046,0.3739142715930938,0.3577957153320312,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074462890625,0.7064657807350159,0.2593645751476288,1.1861858367919922,290.5118103027344,290.9703063964844,289.294921875,285.7504577636719,290.7065734863281,297.2993469238281,290.5225830078125,1.0,0.650687575340271,1.0,1.0,0.2175599187612533,1.0,-3.3691885471343994,2.7733922004699707,0.5957964658737183,2.0105578899383545,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9276123046875,221.0,450.1570129394531,-0.0,3401.4453125,1.0,283.1485900878906,288.50946044921875,287.3420715332031,287.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983117918949574e-05,0.4999709725379944,3.030872536453899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141146183013916,0.0,19.35573387145996,1895.4371337890625,0.0,0.0,0.2352552711963653,1.0,0.0,3.0,1.0,0.0
