time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11987880,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5072937011719,0.703056812286377,0.2557385265827179,0.2342274636030197,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5120544433594,0.884819746017456,0.5238615274429321,0.5732476711273193,297.5005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5134582519531,0.9990000128746032,0.8800505995750427,0.528920590877533,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5102233886719,0.7940582036972046,0.3739142715930938,0.3577957153320312,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074462890625,0.7064657807350159,0.2593645751476288,1.1861858367919922,290.5118103027344,290.9703063964844,289.294921875,285.7504577636719,290.7065734863281,297.2993469238281,290.5225830078125,1.0,0.650687575340271,1.0,1.0,0.2175599187612533,1.0,-3.3691885471343994,2.7733922004699707,0.5957964658737183,2.0105578899383545,5.551115123125783e-17,5.551115123125783e-17,0.0,211.9276123046875,221.0,450.1570129394531,-0.0,3401.4453125,1.0,283.1485900878906,288.50946044921875,287.3420715332031,287.38592529296875,293.1499938964844,293.1499938964844,283.1499938964844,17996.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5983117918949574e-05,0.4999709725379944,3.030872536453899e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.141146183013916,0.0,19.35573387145996,1895.4371337890625,0.0,0.0,0.2352552711963653,1.0,0.0,3.0,1.0,0.0
11987940,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.7041258215904236,0.2577632963657379,0.2360261082649231,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8853293061256409,0.5265815854072571,0.5761375427246094,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121032714844,0.9990000128746032,0.888312816619873,0.5306925773620605,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.794843852519989,0.3763147890567779,0.3600300550460815,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.7075848579406738,0.2614952325820923,1.1955351829528809,290.8104248046875,291.0260009765625,289.25,285.7255554199219,291.0006103515625,297.3302917480469,290.8215637207031,1.0,0.6542598605155945,1.0,1.0,0.2606862485408783,1.0,-3.390429973602295,2.6541872024536133,0.7362428903579712,1.8870415687561035,5.551115123125783e-17,5.551115123125783e-17,0.0,213.703353881836,224.0,428.7552795410156,-0.0,3460.12939453125,1.0,283.1484375,288.5093994140625,287.1862487792969,287.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.499998539686203,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464928984642028,0.0,19.358800888061523,1895.4371337890625,0.0,0.0,0.235266774892807,1.0,0.0,3.0,1.0,0.0
11988000,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8057861328125,0.7041258215904236,0.2577632963657379,0.2360261082649231,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8106689453125,0.8853293061256409,0.5265815854072571,0.5761375427246094,297.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8121032714844,0.9990000128746032,0.888312816619873,0.5306925773620605,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.80877685546875,0.794843852519989,0.3763147890567779,0.3600300550460815,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059387207031,0.7075848579406738,0.2614952325820923,1.1955351829528809,290.8104248046875,291.0260009765625,289.25,285.7255554199219,291.0006103515625,297.3302917480469,290.8215637207031,1.0,0.6542598605155945,1.0,1.0,0.2606862485408783,1.0,-3.390429973602295,2.6541872024536133,0.7362428903579712,1.8870415687561035,5.551115123125783e-17,5.551115123125783e-17,0.0,213.703353881836,224.0,428.7552795410156,-0.0,3460.12939453125,1.0,283.1484375,288.5093994140625,287.1862487792969,287.22637939453125,293.1499938964844,293.1499938964844,283.1499938964844,17998.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5984764104359783e-05,0.499998539686203,3.031184786679575e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1464928984642028,0.0,19.358800888061523,1895.4371337890625,0.0,0.0,0.235266774892807,1.0,0.0,3.0,1.0,0.0
11988060,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7050684094429016,0.2596806287765503,0.2378789484500885,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8856850266456604,0.5291920304298401,0.5791406035423279,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8962684273719788,0.5328325033187866,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.795499861240387,0.3786429166793823,0.362351655960083,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7086817622184753,0.2636670768260956,1.2056734561920166,290.9713134765625,291.07879638671875,289.2074279785156,285.70220947265625,291.0663757324219,297.3558654785156,290.9750366210937,1.0,0.6582745313644409,1.0,1.0,0.270770788192749,1.0,-3.4133574962615967,2.6346917152404785,0.7786657810211182,1.862535834312439,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8264312744141,227.0,259.4378662109375,-0.0,3526.190673828125,1.0,283.1483154296875,288.5093688964844,287.043701171875,287.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985433492460288e-05,0.5000033378601074,3.031311638333756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505251675844192,0.0,19.359777450561523,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988120,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9697570800781,0.7050684094429016,0.2596806287765503,0.2378789484500885,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9714050292969,0.8856850266456604,0.5291920304298401,0.5791406035423279,297.5680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.97186279296875,0.9990000128746032,0.8962684273719788,0.5328325033187866,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.97076416015625,0.795499861240387,0.3786429166793823,0.362351655960083,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9698181152344,0.7086817622184753,0.2636670768260956,1.2056734561920166,290.9713134765625,291.07879638671875,289.2074279785156,285.70220947265625,291.0663757324219,297.3558654785156,290.9750366210937,1.0,0.6582745313644409,1.0,1.0,0.270770788192749,1.0,-3.4133574962615967,2.6346917152404785,0.7786657810211182,1.862535834312439,5.551115123125783e-17,5.551115123125783e-17,0.0,215.8264312744141,227.0,259.4378662109375,-0.0,3526.190673828125,1.0,283.1483154296875,288.5093688964844,287.043701171875,287.0804138183594,293.1499938964844,293.1499938964844,283.1499938964844,17999.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985433492460288e-05,0.5000033378601074,3.031311638333756e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1505251675844192,0.0,19.359777450561523,1895.4371337890625,0.0,0.0,0.2352710217237472,1.0,0.0,3.0,1.0,0.0
11988180,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7046331763267517,0.2608418464660644,0.2391531318426132,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8846452236175537,0.530857503414154,0.5812634825706482,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9027603268623352,0.5366262197494507,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.7948732376098633,0.3802371621131897,0.3640947639942169,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7086228132247925,0.2653016746044159,1.2139685153961182,291.0577697753906,291.1297912597656,289.1662902832031,285.6791687011719,291.1188049316406,297.3677062988281,291.0604858398437,1.0,0.6623384356498718,1.0,1.0,0.2808553576469421,1.0,-3.4337499141693115,2.616308212280273,0.8174416422843933,1.8397657871246336,5.551115123125783e-17,5.551115123125783e-17,0.0,218.7210388183593,230.0,159.60508728027344,-0.0,3591.494873046875,1.0,283.1481628417969,288.50933837890625,286.9130554199219,286.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524424105882644,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988240,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.056640625,0.7046331763267517,0.2608418464660644,0.2391531318426132,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05780029296875,0.8846452236175537,0.530857503414154,0.5812634825706482,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.05816650390625,0.9990000128746032,0.9027603268623352,0.5366262197494507,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.057373046875,0.7948732376098633,0.3802371621131897,0.3640947639942169,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0566711425781,0.7086228132247925,0.2653016746044159,1.2139685153961182,291.0577697753906,291.1297912597656,289.1662902832031,285.6791687011719,291.1188049316406,297.3677062988281,291.0604858398437,1.0,0.6623384356498718,1.0,1.0,0.2808553576469421,1.0,-3.4337499141693115,2.616308212280273,0.8174416422843933,1.8397657871246336,5.551115123125783e-17,5.551115123125783e-17,0.0,218.7210388183593,230.0,159.60508728027344,-0.0,3591.494873046875,1.0,283.1481628417969,288.50933837890625,286.9130554199219,286.9467163085937,293.1499938964844,293.1499938964844,283.1499938964844,17999.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985689969966188e-05,0.5000028014183044,3.031360427431518e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1524424105882644,0.0,19.36005210876465,1895.4371337890625,0.0,0.0,0.2352725118398666,1.0,0.0,3.0,1.0,0.0
11988300,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.7039849758148193,0.2612067461013794,0.2395840436220169,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931396484375,0.8837037682533264,0.5314232110977173,0.5820156931877136,297.58087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.9990000128746032,0.9055984616279602,0.5389981269836426,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0927124023437,0.794158935546875,0.3808107376098633,0.364747554063797,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7082038521766663,0.2659289240837097,1.2172763347625732,291.09307861328125,291.1499938964844,289.146240234375,285.6677551269531,291.1446838378906,297.3696594238281,291.0955505371094,1.0,0.6643044948577881,1.0,1.0,0.2858976125717163,1.0,-3.4426729679107666,2.6060731410980225,0.8365998864173889,1.8276208639144893,5.551115123125783e-17,5.551115123125783e-17,0.0,220.36871337890625,230.0,131.85250854492188,-0.0,3622.5126953125,1.0,283.1481018066406,288.5093078613281,286.85186767578125,286.8841247558594,293.1499938964844,293.1499938964844,283.1499938964844,17999.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.59857481776271e-05,0.5000021457672119,3.0313715405037855e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1530179232358932,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352728098630905,1.0,0.0,3.0,1.0,0.0
11988360,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.7031590342521667,0.2614647150039673,0.239917054772377,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.8825914263725281,0.5318406224250793,0.5826123356819153,297.57958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.9990000128746032,0.9082034826278688,0.5415454506874084,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123046875,0.7932745814323425,0.3812562823295593,0.3652838170528412,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121826171875,0.7076065540313721,0.2664404511451721,1.2200907468795776,291.1123962402344,291.1499938964844,289.1264953613281,285.6564025878906,291.1405944824219,297.36932373046875,291.11297607421875,1.0,0.6662091016769409,1.0,1.0,0.2867459058761596,1.0,-3.4507932662963867,2.608091354370117,0.8427019715309143,1.827863097190857,5.551115123125783e-17,5.551115123125783e-17,0.0,222.0874938964844,233.0,90.74022674560548,-0.0,3652.23779296875,1.0,283.1480407714844,288.5093078613281,286.79315185546875,286.8240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598578273842577e-05,0.5000016093254089,3.0313780457168205e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534016579389572,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352729737758636,1.0,0.0,3.0,1.0,0.0
11988420,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.700874924659729,0.2615479230880737,0.2402340173721313,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.8797510266304016,0.5320965051651001,0.5832301378250122,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.9990000128746032,0.9125076532363892,0.5472736358642578,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.7908977270126343,0.3816595375537872,0.3659342527389526,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.7057744264602661,0.2670266330242157,1.2239335775375366,291.1170349121094,291.1499938964844,289.0879211425781,285.6339416503906,291.124755859375,297.36187744140625,291.1169738769531,1.0,0.6697521209716797,1.0,1.0,0.2884424328804016,1.0,-3.464119911193848,2.6118242740631104,0.8522956371307373,1.8287142515182493,5.551115123125783e-17,5.551115123125783e-17,0.0,225.75575256347656,236.0,30.15310287475586,-0.0,3706.309326171875,1.0,283.1479187011719,288.50927734375,286.6828308105469,286.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534278690814972,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988480,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.700874924659729,0.2615479230880737,0.2402340173721313,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.8797510266304016,0.5320965051651001,0.5832301378250122,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11700439453125,0.9990000128746032,0.9125076532363892,0.5472736358642578,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.7908977270126343,0.3816595375537872,0.3659342527389526,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170654296875,0.7057744264602661,0.2670266330242157,1.2239335775375366,291.1170349121094,291.1499938964844,289.0879211425781,285.6339416503906,291.124755859375,297.36187744140625,291.1169738769531,1.0,0.6697521209716797,1.0,1.0,0.2884424328804016,1.0,-3.464119911193848,2.6118242740631104,0.8522956371307373,1.8287142515182493,5.551115123125783e-17,5.551115123125783e-17,0.0,225.75575256347656,236.0,30.15310287475586,-0.0,3706.309326171875,1.0,283.1479187011719,288.50927734375,286.6828308105469,286.7113037109375,293.1499938964844,293.1499938964844,283.1499938964844,17999.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598581366124563e-05,0.5000007748603821,3.031384008828769e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1534278690814972,0.0,19.36010932922364,1895.4371337890625,0.0,0.0,0.2352731078863144,1.0,0.0,3.0,1.0,0.0
11988540,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.6978955268859863,0.2611558437347412,0.2401099056005478,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.8762850165367126,0.5317453145980835,0.5831547379493713,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9990000128746032,0.9158437848091124,0.5536025762557983,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7878794074058533,0.3815293908119201,0.366062581539154,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.7032278180122375,0.2671036124229431,1.225456953048706,291.1097106933594,291.1499938964844,289.05047607421875,285.6117248535156,291.1077575683594,297.3481750488281,291.109375,1.0,0.6728724837303162,1.0,1.0,0.2901389896869659,1.0,-3.473495483398437,2.612768650054932,0.8607270121574402,1.8276551961898804,5.551115123125783e-17,5.551115123125783e-17,0.0,229.60289001464844,239.0,1.2850260734558103,-0.0,3752.075927734375,1.0,283.14776611328125,288.5092468261719,286.5812072753906,286.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152944803237915,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988600,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.6978955268859863,0.2611558437347412,0.2401099056005478,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097106933594,0.8762850165367126,0.5317453145980835,0.5831547379493713,297.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.9990000128746032,0.9158437848091124,0.5536025762557983,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097717285156,0.7878794074058533,0.3815293908119201,0.366062581539154,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10986328125,0.7032278180122375,0.2671036124229431,1.225456953048706,291.1097106933594,291.1499938964844,289.05047607421875,285.6117248535156,291.1077575683594,297.3481750488281,291.109375,1.0,0.6728724837303162,1.0,1.0,0.2901389896869659,1.0,-3.473495483398437,2.612768650054932,0.8607270121574402,1.8276551961898804,5.551115123125783e-17,5.551115123125783e-17,0.0,229.60289001464844,239.0,1.2850260734558103,-0.0,3752.075927734375,1.0,283.14776611328125,288.5092468261719,286.5812072753906,286.6074523925781,293.1499938964844,293.1499938964844,283.1499938964844,17999.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.598582457518205e-05,0.5000003576278687,3.0313856351320294e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.152944803237915,0.0,19.3601016998291,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988660,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.6944952011108398,0.2603999674320221,0.2396464347839355,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8725031614303589,0.5309546589851379,0.5825772285461426,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.9990000128746032,0.9184216260910034,0.5601785182952881,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7844998836517334,0.3809917867183685,0.3657910227775574,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7002236843109131,0.2667742669582367,1.225095510482788,291.0945129394531,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3306884765625,291.0939025878906,1.0,0.6755682826042175,1.0,1.0,0.2913494706153869,1.0,-3.4794862270355225,2.612887620925904,0.8665987253189087,1.8265156745910645,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4709930419922,242.0,-15.038448333740234,-0.0,3789.8115234375,1.0,283.14764404296875,288.5091857910156,286.48736572265625,286.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522492319345474,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988720,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.6944952011108398,0.2603999674320221,0.2396464347839355,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0945129394531,0.8725031614303589,0.5309546589851379,0.5825772285461426,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09442138671875,0.9990000128746032,0.9184216260910034,0.5601785182952881,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946044921875,0.7844998836517334,0.3809917867183685,0.3657910227775574,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09478759765625,0.7002236843109131,0.2667742669582367,1.225095510482788,291.0945129394531,291.1499938964844,289.0140075683594,285.5897521972656,291.0865173339844,297.3306884765625,291.0939025878906,1.0,0.6755682826042175,1.0,1.0,0.2913494706153869,1.0,-3.4794862270355225,2.612887620925904,0.8665987253189087,1.8265156745910645,5.551115123125783e-17,5.551115123125783e-17,0.0,233.4709930419922,242.0,-15.038448333740234,-0.0,3789.8115234375,1.0,283.14764404296875,288.5091857910156,286.48736572265625,286.5115966796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000001788139343,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1522492319345474,0.0,19.360095977783203,1895.4371337890625,0.0,0.0,0.2352731376886367,1.0,0.0,3.0,1.0,0.0
11988780,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6908169984817505,0.2593434453010559,0.2389023900032043,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8685615062713623,0.5298137664794922,0.5816026329994202,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9203280806541444,0.5668292045593262,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.7809002995491028,0.3801111280918121,0.3651851713657379,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.6969067454338074,0.2661077380180359,1.2231619358062744,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3106689453125,291.0747985839844,1.0,0.6778600215911865,1.0,1.0,0.2925599813461303,1.0,-3.482520341873169,2.6109890937805176,0.8715313673019409,1.8240138292312624,5.551115123125783e-17,5.551115123125783e-17,0.0,237.287109375,245.0,-23.00385093688965,-0.0,3819.997802734375,1.0,283.1474914550781,288.5091552734375,286.4006042480469,286.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514576822519302,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988840,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0758056640625,0.6908169984817505,0.2593434453010559,0.2389023900032043,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07550048828125,0.8685615062713623,0.5298137664794922,0.5816026329994202,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07537841796875,0.9990000128746032,0.9203280806541444,0.5668292045593262,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.7809002995491028,0.3801111280918121,0.3651851713657379,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0757751464844,0.6969067454338074,0.2661077380180359,1.2231619358062744,291.07550048828125,291.1499938964844,288.9784240722656,285.5679931640625,291.0648193359375,297.3106689453125,291.0747985839844,1.0,0.6778600215911865,1.0,1.0,0.2925599813461303,1.0,-3.482520341873169,2.6109890937805176,0.8715313673019409,1.8240138292312624,5.551115123125783e-17,5.551115123125783e-17,0.0,237.287109375,245.0,-23.00385093688965,-0.0,3819.997802734375,1.0,283.1474914550781,288.5091552734375,286.4006042480469,286.42303466796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1514576822519302,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988900,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.6889070868492126,0.2587212920188904,0.2384422272443771,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653381347656,0.8665634393692017,0.5291357040405273,0.5809933543205261,297.4815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0652160644531,0.9990000128746032,0.921058177947998,0.5701496005058289,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0654602050781,0.7790486812591553,0.3795609772205353,0.3647746741771698,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0656433105469,0.6951653957366943,0.2656686902046203,1.2216992378234863,291.0653381347656,291.1499938964844,288.9609375,285.55718994140625,291.05389404296875,297.300048828125,291.06463623046875,1.0,0.678867757320404,1.0,1.0,0.2931652069091797,1.0,-3.48307204246521,2.609365940093994,0.8737061619758606,1.8223025798797607,5.551115123125783e-17,5.551115123125783e-17,0.0,239.1641540527344,245.0,-25.20043182373047,-0.0,3832.518310546875,1.0,283.1474304199219,288.5091552734375,286.35968017578125,286.3812866210937,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5000000596046448,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1510511040687561,0.0,19.360092163085938,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11988960,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.6869641542434692,0.2580500543117523,0.237933725118637,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05792236328125,0.8645586371421814,0.5284023284912109,0.5803177356719971,297.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.057861328125,0.9990000128746032,0.9216670393943788,0.5734603404998779,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0579833984375,0.7771748900413513,0.3789523541927337,0.3643042743206024,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0580749511719,0.693383514881134,0.2651729583740234,1.2199630737304688,291.05792236328125,291.1499938964844,288.9436340332031,285.5464172363281,291.04998779296875,297.2892150878906,291.0576171875,1.0,0.6797946691513062,1.0,1.0,0.2947390377521515,1.0,-3.4830830097198486,2.604365348815918,0.8787175416946411,1.8173439502716064,5.551115123125783e-17,5.551115123125783e-17,0.0,241.01971435546875,248.0,-21.59705352783203,-0.0,3843.54443359375,1.0,283.1473693847656,288.5091247558594,286.3202209472656,286.34100341796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1506579965353012,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989020,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6830583214759827,0.2566084861755371,0.2368109226226806,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8606029748916626,0.5268316268920898,0.5788290500640869,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9990000128746032,0.9226152896881104,0.5799644589424133,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.7734338045120239,0.3776111602783203,0.3632272183895111,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6897709369659424,0.2640545964241028,1.2158396244049072,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.2678527832031,291.0492248535156,1.0,0.6814296841621399,1.0,1.0,0.2978866398334503,1.0,-3.4817452430725098,2.5930099487304688,0.888735294342041,1.806367039680481,5.551115123125783e-17,5.551115123125783e-17,0.0,244.6329498291016,251.0,-14.221707344055176,-0.0,3861.61181640625,1.0,283.147216796875,288.50909423828125,286.2455444335937,286.2648620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500016897916793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989080,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6830583214759827,0.2566084861755371,0.2368109226226806,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04949951171875,0.8606029748916626,0.5268316268920898,0.5788290500640869,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0494689941406,0.9990000128746032,0.9226152896881104,0.5799644589424133,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.049560546875,0.7734338045120239,0.3776111602783203,0.3632272183895111,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04962158203125,0.6897709369659424,0.2640545964241028,1.2158396244049072,291.04949951171875,291.1499938964844,288.90948486328125,285.5250244140625,291.0439147949219,297.2678527832031,291.0492248535156,1.0,0.6814296841621399,1.0,1.0,0.2978866398334503,1.0,-3.4817452430725098,2.5930099487304688,0.888735294342041,1.806367039680481,5.551115123125783e-17,5.551115123125783e-17,0.0,244.6329498291016,251.0,-14.221707344055176,-0.0,3861.61181640625,1.0,283.147216796875,288.50909423828125,286.2455444335937,286.2648620605469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1500016897916793,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989140,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6791610717773438,0.2550488710403442,0.2355783432722091,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8567397594451904,0.525134265422821,0.5772003531455994,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.9990000128746032,0.9232195615768432,0.5863076448440552,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7697316408157349,0.3761249184608459,0.3620082437992096,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6861355900764465,0.2627950012683868,1.211046576499939,291.0426330566406,291.1499938964844,288.8759155273437,285.5037841796875,291.0382995605469,297.2469482421875,291.0423889160156,1.0,0.6828255653381348,1.0,1.0,0.3010342717170715,1.0,-3.478959083557129,2.5806589126586914,0.898300051689148,1.7947148084640503,5.551115123125783e-17,5.551115123125783e-17,0.0,248.1283416748047,239.0,-10.469511032104492,-0.0,3875.338134765625,1.0,283.1470947265625,288.5090637207031,286.176025390625,286.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494543701410293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989200,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6791610717773438,0.2550488710403442,0.2355783432722091,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426330566406,0.8567397594451904,0.525134265422821,0.5772003531455994,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.9990000128746032,0.9232195615768432,0.5863076448440552,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04266357421875,0.7697316408157349,0.3761249184608459,0.3620082437992096,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.042724609375,0.6861355900764465,0.2627950012683868,1.211046576499939,291.0426330566406,291.1499938964844,288.8759155273437,285.5037841796875,291.0382995605469,297.2469482421875,291.0423889160156,1.0,0.6828255653381348,1.0,1.0,0.3010342717170715,1.0,-3.478959083557129,2.5806589126586914,0.898300051689148,1.7947148084640503,5.551115123125783e-17,5.551115123125783e-17,0.0,248.1283416748047,239.0,-10.469511032104492,-0.0,3875.338134765625,1.0,283.1470947265625,288.5090637207031,286.176025390625,286.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1494543701410293,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989260,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6786379218101501,0.25336754322052,0.234045073390007,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8569865226745605,0.5233011245727539,0.5751962661743164,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9240292310714722,0.5837579965591431,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.7697411775588989,0.3744867444038391,0.3604471981525421,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6859099268913269,0.2613943517208099,1.204667329788208,291.0419006347656,291.1499938964844,288.8428039550781,285.482666015625,291.0408630371094,297.2286376953125,291.0418701171875,1.0,0.6792343258857727,1.0,1.0,0.3053176701068878,1.0,-3.4624240398406982,2.555194854736328,0.90722918510437,1.773293375968933,5.551115123125783e-17,5.551115123125783e-17,0.0,245.9161376953125,227.0,-2.7727065086364746,-0.0,3820.9150390625,1.0,283.14697265625,288.509033203125,286.1111755371094,286.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490093022584915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989320,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6786379218101501,0.25336754322052,0.234045073390007,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.8569865226745605,0.5233011245727539,0.5751962661743164,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.9990000128746032,0.9240292310714722,0.5837579965591431,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.7697411775588989,0.3744867444038391,0.3604471981525421,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0418701171875,0.6859099268913269,0.2613943517208099,1.204667329788208,291.0419006347656,291.1499938964844,288.8428039550781,285.482666015625,291.0408630371094,297.2286376953125,291.0418701171875,1.0,0.6792343258857727,1.0,1.0,0.3053176701068878,1.0,-3.4624240398406982,2.555194854736328,0.90722918510437,1.773293375968933,5.551115123125783e-17,5.551115123125783e-17,0.0,245.9161376953125,227.0,-2.7727065086364746,-0.0,3820.9150390625,1.0,283.14697265625,288.509033203125,286.1111755371094,286.1279602050781,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1490093022584915,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989380,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804044842720032,0.2516387701034546,0.2323280572891235,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8600234985351562,0.5213982462882996,0.572950005531311,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.9990000128746032,0.9257760643959044,0.575248122215271,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7722606062889099,0.372761070728302,0.3586573004722595,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6880042552947998,0.2599361836910248,1.19730544090271,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.217041015625,291.0443420410156,1.0,0.6728309988975525,1.0,1.0,0.3096010684967041,1.0,-3.436774015426636,2.523501396179199,0.9132726192474364,1.7475048303604126,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9092712402344,230.0,2.0684056282043457,-0.0,3722.364990234375,1.0,283.1468200683594,288.5090026855469,286.0505676269531,286.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486776769161224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989440,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.04425048828125,0.6804044842720032,0.2516387701034546,0.2323280572891235,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.8600234985351562,0.5213982462882996,0.572950005531311,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443420410156,0.9990000128746032,0.9257760643959044,0.575248122215271,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0443115234375,0.7722606062889099,0.372761070728302,0.3586573004722595,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0442810058594,0.6880042552947998,0.2599361836910248,1.19730544090271,291.0443115234375,291.1499938964844,288.8099975585937,285.461669921875,291.0448303222656,297.217041015625,291.0443420410156,1.0,0.6728309988975525,1.0,1.0,0.3096010684967041,1.0,-3.436774015426636,2.523501396179199,0.9132726192474364,1.7475048303604126,5.551115123125783e-17,5.551115123125783e-17,0.0,239.9092712402344,230.0,2.0684056282043457,-0.0,3722.364990234375,1.0,283.1468200683594,288.5090026855469,286.0505676269531,286.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1486776769161224,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989500,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6805092692375183,0.2507732212543487,0.231504276394844,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460510253906,0.8606125712394714,0.5204349756240845,0.5718575716018677,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04608154296875,0.9990000128746032,0.926851451396942,0.5729599595069885,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0460205078125,0.7726644277572632,0.3718823492527008,0.3577845692634582,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04595947265625,0.6882631182670593,0.2592091262340545,1.1938023567199707,291.0460510253906,291.1499938964844,288.793701171875,285.451171875,291.0476989746094,297.21307373046875,291.046142578125,1.0,0.6709080934524536,1.0,1.0,0.3117427825927734,1.0,-3.426612138748169,2.5095648765563965,0.9170472621917723,1.7357158660888672,5.551115123125783e-17,5.551115123125783e-17,0.0,238.1473999023437,230.0,3.872473955154419,-0.0,3687.308349609375,1.0,283.1467590332031,288.50897216796875,286.0216979980469,286.03692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1485406905412674,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989560,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6800829768180847,0.2498978227376938,0.2307064831256866,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484313964844,0.8605610132217407,0.5194559097290039,0.5707892179489136,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484619140625,0.9990000128746032,0.9277995824813844,0.5719934105873108,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.7724817991256714,0.3709859549999237,0.3569309115409851,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0483703613281,0.6879867911338806,0.2584762871265411,1.190446376800537,291.0484313964844,291.1499938964844,288.7774353027344,285.44073486328125,291.0506286621094,297.208740234375,291.0485534667969,1.0,0.6694542169570923,1.0,1.0,0.3138577044010162,1.0,-3.418306350708008,2.496990919113159,0.9213153123855592,1.7249939441680908,5.551115123125783e-17,5.551115123125783e-17,0.0,237.22349548339844,233.0,5.413238525390625,-0.0,3661.78857421875,1.0,283.1466979980469,288.50897216796875,285.9937744140625,286.0085144042969,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1484205573797226,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989620,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6782216429710388,0.2480929642915725,0.2291194945573806,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592630624771118,0.5174276232719421,0.5686448812484741,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.929222047328949,0.5724617838859558,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710133194923401,0.3691185116767883,0.3552123010158539,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6864185333251953,0.2569630444049835,1.1838161945343018,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1983642578125,291.0538024902344,1.0,0.667643666267395,1.0,1.0,0.3180875480175018,1.0,-3.404672384262085,2.473953485488892,0.9307190179824828,1.7050230503082275,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8622436523437,236.0,7.203649997711182,-0.0,3626.83203125,1.0,283.14654541015625,288.5089416503906,285.9404602050781,285.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482157111167907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
11989680,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535583496094,0.6782216429710388,0.2480929642915725,0.2291194945573806,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536499023437,0.8592630624771118,0.5174276232719421,0.5686448812484741,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536804199219,0.9990000128746032,0.929222047328949,0.5724617838859558,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0536193847656,0.7710133194923401,0.3691185116767883,0.3552123010158539,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0535888671875,0.6864185333251953,0.2569630444049835,1.1838161945343018,291.0536499023437,291.1499938964844,288.7449645996094,285.4198608398437,291.0565795898437,297.1983642578125,291.0538024902344,1.0,0.667643666267395,1.0,1.0,0.3180875480175018,1.0,-3.404672384262085,2.473953485488892,0.9307190179824828,1.7050230503082275,5.551115123125783e-17,5.551115123125783e-17,0.0,236.8622436523437,236.0,7.203649997711182,-0.0,3626.83203125,1.0,283.14654541015625,288.5089416503906,285.9404602050781,285.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,18000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,1.5985826394171454e-05,0.5,3.031386177233114e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.1482157111167907,0.0,19.360090255737305,1895.4371337890625,0.0,0.0,0.2352731227874755,1.0,0.0,3.0,1.0,0.0
